time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029280,297.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-5.116923052807254e-13,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-5.388372582328105e-13,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-3.979834582550079e-13,297.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-5.388369871822677e-13,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-2.5560090068793558e-12,290.98370361328125,294.1499938964844,282.28466796875,281.7405090332031,282.4498596191406,280.8944396972656,290.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.074136218679912e-12,9.055027051609786e-18,2.0741273282220973e-12,1.3695231201264068e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.678248935377269e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,282.4232177734375,281.8721618652344,282.4498596191406,280.8944396972656,290.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,6.926842454658969e-13,7.632120888063419e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,1.574183841057675e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,282.4232177734375,281.8721618652344,282.4498596191406,280.8944396972656,290.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,6.926842454658969e-13,7.632120888063419e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,1.574183841057675e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-5.116923052807254e-13,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-5.388372582328105e-13,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-3.979834582550079e-13,297.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-5.388369871822677e-13,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-2.5560090068793558e-12,290.98370361328125,294.1499938964844,282.5633239746094,282.0040283203125,282.4498596191406,280.8944396972656,290.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.729642458928263e-12,1.1714760136825044e-17,4.7296307495448e-12,-4.200028345946461e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.463059646766851e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-5.116923052807254e-13,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-5.388372582328105e-13,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-3.979834582550079e-13,297.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-5.388369871822677e-13,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-2.5560090068793558e-12,290.98370361328125,294.1499938964844,282.5633239746094,282.0040283203125,282.4498596191406,280.8944396972656,290.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.729642458928263e-12,1.1714760136825044e-17,4.7296307495448e-12,-4.200028345946461e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.463059646766851e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,282.7042236328125,282.1352233886719,282.4498596191406,280.8944396972656,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673440512444229e-18,2.018469376016685e-12,-1.5445242741024545e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3660536524184868e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,282.7042236328125,282.1352233886719,282.4498596191406,280.8944396972656,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673440512444229e-18,2.018469376016685e-12,-1.5445242741024545e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3660536524184868e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,282.7747497558594,282.2002868652344,282.4498596191406,280.8944396972656,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,6.926842454658969e-13,7.632120060882806e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,1.3029769263539492e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,282.8451538085937,282.26483154296875,282.4498596191406,280.8944396972656,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,6.370269979918963e-13,7.013707427228974e-18,-6.370340453060175e-13,2.79245637030412e-12,0.0,0.0,0.0,0.0,60.0,1.247870216047886e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,282.9852600097656,282.3919982910156,282.4498596191406,280.8944396972656,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,6.370269979918963e-13,7.013707427228974e-18,-6.370340453060175e-13,2.79245637030412e-12,0.0,0.0,0.0,0.0,60.0,1.1761405005472625e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,282.9852600097656,282.3919982910156,282.4498596191406,280.8944396972656,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,6.370269979918963e-13,7.013707427228974e-18,-6.370340453060175e-13,2.79245637030412e-12,0.0,0.0,0.0,0.0,60.0,1.1761405005472625e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,283.1238098144531,282.5157775878906,282.4498596191406,280.8944396972656,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,6.926842454658969e-13,7.632120060882806e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,1.080500808825491e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,283.1238098144531,282.5157775878906,282.4498596191406,280.8944396972656,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,6.926842454658969e-13,7.632120060882806e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,1.080500808825491e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,2.558461526403627e-13,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,2.6941862911640524e-13,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,1.98991729127504e-13,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,2.6941849359113373e-13,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,1.2780045034396779e-12,290.98370361328125,294.1499938964844,283.260009765625,282.6353454589844,282.4498596191406,280.8944396972656,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,7.483414387297882e-13,8.250533521717249e-18,-7.483496786662991e-13,-5.704968832412338e-13,0.0,0.0,0.0,0.0,60.0,9.89187682876036e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,2.558461526403627e-13,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,2.6941862911640524e-13,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,1.98991729127504e-13,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,2.6941849359113373e-13,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,1.2780045034396779e-12,290.98370361328125,294.1499938964844,283.260009765625,282.6353454589844,282.4498596191406,280.8944396972656,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,7.483414387297882e-13,8.250533521717249e-18,-7.483496786662991e-13,-5.704968832412338e-13,0.0,0.0,0.0,0.0,60.0,9.89187682876036e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,283.3930358886719,282.74981689453125,282.4498596191406,280.8944396972656,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673440512444229e-18,2.018469376016685e-12,-1.5445242741024545e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.37952151502941e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,283.3930358886719,282.74981689453125,282.4498596191406,280.8944396972656,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673440512444229e-18,2.018469376016685e-12,-1.5445242741024545e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.37952151502941e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,2.558461526403627e-13,297.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,2.6941862911640524e-13,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,1.98991729127504e-13,297.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,2.6941849359113373e-13,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,1.2780045034396779e-12,290.98370361328125,294.1499938964844,283.4581604003906,282.8048400878906,282.4498596191406,280.8944396972656,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,7.483414387297882e-13,8.250534348897863e-18,-7.483496786662991e-13,-5.704968832412338e-13,0.0,0.0,0.0,0.0,60.0,9.069830753105634e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,283.52215576171875,282.8582458496094,282.4498596191406,280.8944396972656,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184791338362373e-12,9.673441339624845e-18,2.018469376016685e-12,-1.5445242741024545e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.789743333181833e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,283.6465759277344,282.95977783203125,282.4498596191406,280.8944396972656,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,3.348190431504139e-12,4.972388630028775e-18,-3.348195201993698e-12,5.44796065898856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.225013203855269e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,283.6465759277344,282.95977783203125,282.4498596191406,280.8944396972656,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,3.348190431504139e-12,4.972388630028775e-18,-3.348195201993698e-12,5.44796065898856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.225013203855269e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,283.7654724121094,283.05352783203125,282.4498596191406,280.8944396972656,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,6.370269979918963e-13,7.013708254409587e-18,-6.370340453060175e-13,2.79245637030412e-12,0.0,0.0,0.0,0.0,60.0,7.658006495603331e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,-2.558461526403627e-13,297.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,-2.6941862911640524e-13,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,-1.98991729127504e-13,297.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,-2.6941849359113373e-13,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,-1.2780045034396779e-12,290.98370361328125,294.1499938964844,283.7654724121094,283.05352783203125,282.4498596191406,280.8944396972656,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,6.370269979918963e-13,7.013708254409587e-18,-6.370340453060175e-13,2.79245637030412e-12,0.0,0.0,0.0,0.0,60.0,7.658006495603331e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,283.8780822753906,283.1386108398437,282.4498596191406,280.8944396972656,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,3.348190431504139e-12,4.972388630028775e-18,-3.348195201993698e-12,5.44796065898856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.138820024010786e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,283.8780822753906,283.1386108398437,282.4498596191406,280.8944396972656,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,3.348190431504139e-12,4.972388630028775e-18,-3.348195201993698e-12,5.44796065898856e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.138820024010786e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,283.983642578125,283.21417236328125,282.4498596191406,280.8944396972656,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,6.926842454658969e-13,7.632121715244031e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,6.635573157609542e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,283.983642578125,283.21417236328125,282.4498596191406,280.8944396972656,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,6.926842454658969e-13,7.632121715244031e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,6.635573157609542e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,284.03350830078125,283.2480773925781,282.4498596191406,280.8944396972656,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,6.926842454658969e-13,7.632121715244031e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,6.387364948068355e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0,297.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0,297.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0,290.98370361328125,294.1499938964844,284.0813293457031,283.279296875,282.4498596191406,280.8944396972656,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,6.926842454658969e-13,7.632121715244031e-18,-6.92691834881104e-13,1.1109797977415514e-12,0.0,0.0,0.0,0.0,60.0,6.159651633197427e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,3.3362337892306455e-10,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,3.513218882478242e-10,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,2.594852110959778e-10,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,3.513217217143705e-10,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,1.6665178126373803e-09,290.98370361328125,294.1499938964844,284.1703796386719,283.3331298828125,282.4498596191406,280.8944396972656,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.55890605874265e-09,4.426575971142608e-15,3.5589016178505517e-09,-8.141339158385108e-09,0.0,0.0,0.0,-2.0037987269461155e-08,60.0,-1.0585446943878196e-05,-0.0,-8.615648045568436e-19,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,3.3362337892306455e-10,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,3.513218882478242e-10,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,2.594852110959778e-10,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,3.513217217143705e-10,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,1.6665178126373803e-09,290.98370361328125,294.1499938964844,284.1703796386719,283.3331298828125,282.4498596191406,280.8944396972656,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.55890605874265e-09,4.426575971142608e-15,3.5589016178505517e-09,-8.141339158385108e-09,0.0,0.0,0.0,-2.0037987269461155e-08,60.0,-1.0585446943878196e-05,-0.0,-8.615648045568436e-19,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.050000000745058,4.4192303150225615e-09,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.050000000745058,4.653667673437667e-09,297.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.050000000745058,3.437184092902612e-09,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.050000000745058,4.6536658970808276e-09,297.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.050000000745058,2.2074971184338213e-08,290.98370361328125,291.1499938964844,284.25,283.3747863769531,282.4498596191406,280.8944396972656,290.3914794921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.709265510882688e-08,5.890900018224593e-14,4.7092594712694336e-08,-1.0775832492981865e-07,0.0,0.0,0.0,-2.6526686269789934e-07,60.0,-0.0001428998803021,-0.0,-1.5117093624343044e-16,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.050000000745058,4.4192303150225615e-09,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.050000000745058,4.653667673437667e-09,297.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.050000000745058,3.437184092902612e-09,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.050000000745058,4.6536658970808276e-09,297.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.050000000745058,2.2074971184338213e-08,290.98370361328125,291.1499938964844,284.25,283.3747863769531,282.4498596191406,280.8944396972656,290.3914794921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.709265510882688e-08,5.890900018224593e-14,4.7092594712694336e-08,-1.0775832492981865e-07,0.0,0.0,0.0,-2.6526686269789934e-07,60.0,-0.0001428998803021,-0.0,-1.5117093624343044e-16,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6346130371094,0.6338745951652527,0.050000000745058,0.0408452227711677,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6348876953125,0.6338745951652527,0.050000000745058,0.0430119968950748,297.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6355285644531,0.6338745951652527,0.050000000745058,0.0317685157060623,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6347045898437,0.6338745951652527,0.050000000745058,0.0430119931697845,297.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63494873046875,0.6338745951652527,0.050000000745058,0.2040303498506546,290.5674133300781,291.1499938964844,284.2872619628906,283.3920288085937,292.382080078125,294.11138916015625,290.4359436035156,1.0,0.1097074821591377,0.0114820236340165,0.0114820236340165,1.0,1.0,-0.4346729218959808,8.568212024329114e-07,0.4346720576286316,-0.1320243030786514,0.0,0.0,0.0,10.198144912719728,60.0,382.1665649414063,-0.0,12.279807090759276,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6142578125,0.6313814520835876,0.050000000745058,0.0452400557696819,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6142578125,0.6313814520835876,0.050000000745058,0.0476399548351764,297.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6142883300781,0.6313814520835876,0.050000000745058,0.0351867079734802,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6142578125,0.6313814520835876,0.050000000745058,0.0476399548351764,297.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6142578125,0.6313814520835876,0.050000000745058,0.225983440876007,290.6323547363281,291.1499938964844,284.324462890625,283.40850830078125,293.6753234863281,297.5033874511719,290.8410339355469,1.0,0.1210927292704582,0.022964047268033,0.022964047268033,1.0,1.0,-0.4820382595062256,3.5645896332425764e-06,0.482034683227539,-0.143895998597145,0.0,0.0,0.0,12.498507499694824,60.0,816.0015258789062,-0.0,16.682361602783203,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3219909667969,0.570991039276123,0.050000000745058,0.0456805303692817,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3219909667969,0.570991039276123,0.050000000745058,0.0481037981808185,297.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3219909667969,0.570991039276123,0.050000000745058,0.0355293042957782,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3219909667969,0.570991039276123,0.050000000745058,0.0481037981808185,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3219909667969,0.570991039276123,0.050000000745058,0.2281837165355682,291.3513488769531,291.1499938964844,284.3985595703125,283.43914794921875,293.6948547363281,297.6418151855469,291.4844665527344,1.0,0.1406036913394928,0.045928094536066,0.045928094536066,1.0,1.0,-0.4867349863052368,3.7609715946018696e-05,0.4866973757743835,-0.1449979096651077,0.0,0.0,0.0,20.011863708496094,60.0,804.9391479492188,-0.0,23.191133499145508,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3219909667969,0.570991039276123,0.050000000745058,0.0456805303692817,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3219909667969,0.570991039276123,0.050000000745058,0.0481037981808185,297.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3219909667969,0.570991039276123,0.050000000745058,0.0355293042957782,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3219909667969,0.570991039276123,0.050000000745058,0.0481037981808185,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3219909667969,0.570991039276123,0.050000000745058,0.2281837165355682,291.3513488769531,291.1499938964844,284.3985595703125,283.43914794921875,293.6948547363281,297.6418151855469,291.4844665527344,1.0,0.1406036913394928,0.045928094536066,0.045928094536066,1.0,1.0,-0.4867349863052368,3.7609715946018696e-05,0.4866973757743835,-0.1449979096651077,0.0,0.0,0.0,20.011863708496094,60.0,804.9391479492188,-0.0,23.191133499145508,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5755615234375,0.5492470860481262,0.050000000745058,0.0458178892731666,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5755615234375,0.5492470860481262,0.050000000745058,0.0482484437525272,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5755615234375,0.5492470860481262,0.050000000745058,0.0356361344456672,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5755615234375,0.5492470860481262,0.050000000745058,0.0482484437525272,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5755615234375,0.5492470860481262,0.050000000745058,0.2288698405027389,291.5993347167969,291.1499938964844,284.4354858398437,283.453369140625,293.6949768066406,297.6235656738281,291.7138671875,1.0,0.1490113139152526,0.0574101172387599,0.0574101172387599,1.0,1.0,-0.4881986379623413,0.000106187617348,0.4880924224853515,-0.1452920138835907,0.0,0.0,0.0,23.67875862121582,60.0,731.07177734375,-0.0,26.34537696838379,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
