time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031560,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7977294921875,0.532444417476654,0.050000000745058,0.0459493435919284,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7977294921875,0.532444417476654,0.050000000745058,0.0483868718147277,297.6701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7977294921875,0.532444417476654,0.050000000745058,0.0357383787631988,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7977294921875,0.532444417476654,0.050000000745058,0.0483868718147277,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7977294921875,0.532444417476654,0.050000000745058,0.2295264899730682,291.8189392089844,291.1499938964844,284.47235107421875,283.46685791015625,293.6944274902344,297.6082458496094,291.92340087890625,1.0,0.1565784513950348,0.245928093791008,0.245928093791008,0.9959224462509156,1.0,-0.4895995259284973,0.0325577966868877,0.4570417106151581,-0.1133377403020858,0.0,0.0,0.0,27.19802665710449,60.0,658.8447265625,-0.0,29.378944396972656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.5095387101173401,0.050000000745058,0.0461894907057285,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.5095387101173401,0.050000000745058,0.0486397594213485,297.65625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.5095387101173401,0.050000000745058,0.0359251610934734,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.5095387101173401,0.050000000745058,0.0486397594213485,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.5095387101173401,0.050000000745058,0.2307260781526565,292.20294189453125,291.1499938964844,284.5458679199219,283.4918212890625,292.9807434082031,297.5860290527344,292.28143310546875,1.0,0.1694008708000183,0.6229640245437622,0.6229640245437622,0.9877672791481018,1.0,-0.4921586513519287,0.1863524317741394,0.3058062195777893,0.0391423888504505,0.0,0.0,0.0,33.63957595825195,60.0,440.0055236816406,-0.0,34.94601821899414,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.5095387101173401,0.050000000745058,0.0461894907057285,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.5095387101173401,0.050000000745058,0.0486397594213485,297.65625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.5095387101173401,0.050000000745058,0.0359251610934734,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.5095387101173401,0.050000000745058,0.0486397594213485,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1855773925781,0.5095387101173401,0.050000000745058,0.2307260781526565,292.20294189453125,291.1499938964844,284.5458679199219,283.4918212890625,292.9807434082031,297.5860290527344,292.28143310546875,1.0,0.1694008708000183,0.6229640245437622,0.6229640245437622,0.9877672791481018,1.0,-0.4921586513519287,0.1863524317741394,0.3058062195777893,0.0391423888504505,0.0,0.0,0.0,33.63957595825195,60.0,440.0055236816406,-0.0,34.94601821899414,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.4954374730587005,0.050000000745058,0.0463934540748596,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.4954374730587005,0.050000000745058,0.0488545410335063,297.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.4954374730587005,0.050000000745058,0.0360837988555431,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.4954374730587005,0.050000000745058,0.0488545410335063,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.4954374730587005,0.050000000745058,0.2317449003458023,292.26177978515625,291.1499938964844,284.6190795898437,283.5141906738281,291.9301452636719,297.5717468261719,292.2313842773437,1.0,0.1795554012060165,1.0,1.0,0.9796121716499328,1.0,-0.4943318963050842,0.2160680443048477,0.2782638669013977,0.0681726559996604,0.0,0.0,0.0,39.097164154052734,60.0,-40.63152694702149,-0.0,39.7402572631836,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.4954374730587005,0.050000000745058,0.0463934540748596,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.4954374730587005,0.050000000745058,0.0488545410335063,297.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.4954374730587005,0.050000000745058,0.0360837988555431,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.4954374730587005,0.050000000745058,0.0488545410335063,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2664794921875,0.4954374730587005,0.050000000745058,0.2317449003458023,292.26177978515625,291.1499938964844,284.6190795898437,283.5141906738281,291.9301452636719,297.5717468261719,292.2313842773437,1.0,0.1795554012060165,1.0,1.0,0.9796121716499328,1.0,-0.4943318963050842,0.2160680443048477,0.2782638669013977,0.0681726559996604,0.0,0.0,0.0,39.097164154052734,60.0,-40.63152694702149,-0.0,39.7402572631836,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860656738281,0.4857683181762695,0.050000000745058,0.0465621128678321,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860656738281,0.4857683181762695,0.050000000745058,0.0490321479737758,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860656738281,0.4857683181762695,0.050000000745058,0.0362149775028228,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860656738281,0.4857683181762695,0.050000000745058,0.0490321479737758,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860656738281,0.4857683181762695,0.050000000745058,0.2325873970985412,292.18377685546875,290.6499938964844,284.6921081542969,283.5340881347656,291.9130554199219,297.560546875,292.1753234863281,1.0,0.1875124126672744,1.0,1.0,0.9338994026184082,1.0,-0.4961291253566742,0.2178431451320648,0.2782859802246094,0.0694484263658523,0.0,0.0,0.0,43.60685729980469,48.0,-90.18807983398438,-0.0,43.74034881591797,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860656738281,0.4857683181762695,0.050000000745058,0.0465621128678321,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860656738281,0.4857683181762695,0.050000000745058,0.0490321479737758,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860656738281,0.4857683181762695,0.050000000745058,0.0362149775028228,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860656738281,0.4857683181762695,0.050000000745058,0.0490321479737758,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1860656738281,0.4857683181762695,0.050000000745058,0.2325873970985412,292.18377685546875,290.6499938964844,284.6921081542969,283.5340881347656,291.9130554199219,297.560546875,292.1753234863281,1.0,0.1875124126672744,1.0,1.0,0.9338994026184082,1.0,-0.4961291253566742,0.2178431451320648,0.2782859802246094,0.0694484263658523,0.0,0.0,0.0,43.60685729980469,48.0,-90.18807983398438,-0.0,43.74034881591797,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1546936035156,0.4834800958633423,0.050000000745058,0.0466042943298816,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1546936035156,0.4834800958633423,0.050000000745058,0.0490765646100044,297.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1546936035156,0.4834800958633423,0.050000000745058,0.0362477824091911,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1546936035156,0.4834800958633423,0.050000000745058,0.0490765646100044,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1546936035156,0.4834800958633423,0.050000000745058,0.2327980995178222,292.1532287597656,290.1499938964844,284.764892578125,283.5517272949219,291.90899658203125,297.5516662597656,292.1452941894531,1.0,0.1889595538377761,1.0,1.0,0.8881865739822388,1.0,-0.4965789318084717,0.2192993909120559,0.2772795259952545,0.0707057639956474,0.0,0.0,0.0,44.73414611816406,36.0,-84.41724395751953,-0.0,44.74485397338867,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1546936035156,0.4834800958633423,0.050000000745058,0.0466042943298816,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1546936035156,0.4834800958633423,0.050000000745058,0.0490765646100044,297.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1546936035156,0.4834800958633423,0.050000000745058,0.0362477824091911,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1546936035156,0.4834800958633423,0.050000000745058,0.0490765646100044,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1546936035156,0.4834800958633423,0.050000000745058,0.2327980995178222,292.1532287597656,290.1499938964844,284.764892578125,283.5517272949219,291.90899658203125,297.5516662597656,292.1452941894531,1.0,0.1889595538377761,1.0,1.0,0.8881865739822388,1.0,-0.4965789318084717,0.2192993909120559,0.2772795259952545,0.0707057639956474,0.0,0.0,0.0,44.73414611816406,36.0,-84.41724395751953,-0.0,44.74485397338867,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1381225585937,0.4847085475921631,0.050000000745058,0.0465815886855125,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1381225585937,0.4847085475921631,0.050000000745058,0.0490526556968688,297.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1381225585937,0.4847085475921631,0.050000000745058,0.0362301245331764,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1381225585937,0.4847085475921631,0.050000000745058,0.0490526556968688,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1381225585937,0.4847085475921631,0.050000000745058,0.2326846867799759,292.136474609375,290.1499938964844,284.8012390136719,283.55975341796875,291.902587890625,297.5479736328125,292.12762451171875,1.0,0.1877540200948715,1.0,1.0,0.865330159664154,1.0,-0.4963370859622955,0.2200204730033874,0.2763165831565857,0.0714261457324028,0.0,0.0,0.0,44.1265754699707,36.0,-80.59114074707031,-0.0,44.203521728515625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.11981201171875,0.4872072637081146,0.050000000745058,0.046535886824131,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.11981201171875,0.4872072637081146,0.050000000745058,0.049004528671503,297.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.11981201171875,0.4872072637081146,0.050000000745058,0.0361945778131485,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.11981201171875,0.4872072637081146,0.050000000745058,0.049004528671503,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.11981201171875,0.4872072637081146,0.050000000745058,0.2324563860893249,292.11798095703125,289.6499938964844,284.8375244140625,283.5672607421875,291.8807373046875,297.5447692871094,292.10821533203125,1.0,0.1854772716760635,1.0,1.0,0.8288281559944153,1.0,-0.495850145816803,0.2214279472827911,0.2744221985340118,0.0728790611028671,0.0,0.0,0.0,42.90397262573242,25.0,-78.88860321044922,-0.0,43.115718841552734,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.4953343868255615,0.050000000745058,0.0463951379060745,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.4953343868255615,0.050000000745058,0.0488563142716884,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.4953343868255615,0.050000000745058,0.0360851064324379,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.4953343868255615,0.050000000745058,0.0488563142716884,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.4953343868255615,0.050000000745058,0.2317533195018768,292.0717468261719,289.1499938964844,284.9100036621094,283.5808410644531,291.7841796875,297.5394592285156,292.0577392578125,1.0,0.1785168051719665,1.0,1.0,0.7558241486549377,1.0,-0.494350790977478,0.2260080873966217,0.2683427035808563,0.0776364356279373,0.0,0.0,0.0,39.13932418823242,25.0,-88.98080444335938,-0.0,39.77915191650391,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.4953343868255615,0.050000000745058,0.0463951379060745,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.4953343868255615,0.050000000745058,0.0488563142716884,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.4953343868255615,0.050000000745058,0.0360851064324379,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.4953343868255615,0.050000000745058,0.0488563142716884,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.4953343868255615,0.050000000745058,0.2317533195018768,292.0717468261719,289.1499938964844,284.9100036621094,283.5808410644531,291.7841796875,297.5394592285156,292.0577392578125,1.0,0.1785168051719665,1.0,1.0,0.7558241486549377,1.0,-0.494350790977478,0.2260080873966217,0.2683427035808563,0.0776364356279373,0.0,0.0,0.0,39.13932418823242,25.0,-88.98080444335938,-0.0,39.77915191650391,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0408630371094,0.4995713531970978,0.050000000745058,0.046328205615282,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0408630371094,0.4995713531970978,0.050000000745058,0.0487858317792415,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0408630371094,0.4995713531970978,0.050000000745058,0.0360330492258071,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0408630371094,0.4995713531970978,0.050000000745058,0.0487858317792415,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0408630371094,0.4995713531970978,0.050000000745058,0.2314189821481704,292.0377502441406,289.1499938964844,284.9500732421875,283.58758544921875,291.6913146972656,297.5370788574219,292.02020263671875,1.0,0.1753908097743988,1.0,1.0,0.7154049873352051,1.0,-0.4936371147632599,0.2302989214658737,0.2633382081985473,0.0819698497653007,0.0,0.0,0.0,37.34902191162109,25.0,-103.45587158203124,-0.0,38.19960784912109,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.00738525390625,0.5026306509971619,0.050000000745058,0.0462828874588012,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00738525390625,0.5026306509971619,0.050000000745058,0.0487381108105182,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.00738525390625,0.5026306509971619,0.050000000745058,0.0359978042542934,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.00738525390625,0.5026306509971619,0.050000000745058,0.0487381108105182,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.00738525390625,0.5026306509971619,0.050000000745058,0.2311926186084747,292.00360107421875,288.6499938964844,284.9823608398437,283.5926208496094,291.5850524902344,297.5353698730469,291.9820556640625,1.0,0.1731430441141128,1.0,1.0,0.6828200817108154,1.0,-0.4931542575359344,0.2351193577051162,0.2580349147319793,0.0867886617779731,0.0,0.0,0.0,36.136905670166016,25.0,-122.0835189819336,-0.0,37.13300704956055,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890686035156,0.5088953971862793,0.050000000745058,0.0461976900696754,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890686035156,0.5088953971862793,0.050000000745058,0.0486483946442604,297.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890686035156,0.5088953971862793,0.050000000745058,0.0359315387904644,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890686035156,0.5088953971862793,0.050000000745058,0.0486483946442604,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890686035156,0.5088953971862793,0.050000000745058,0.2307670265436172,291.8811950683594,288.1499938964844,285.0546264648437,283.6028137207031,290.8314819335937,297.53192138671875,291.8307800292969,1.0,0.1688423752784729,1.0,1.0,0.5609962940216064,1.0,-0.4922463595867157,0.2697423696517944,0.2225040048360824,0.12123554199934,0.0,0.0,0.0,33.86088943481445,25.0,-266.0504150390625,-0.0,35.139644622802734,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890686035156,0.5088953971862793,0.050000000745058,0.0461976900696754,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890686035156,0.5088953971862793,0.050000000745058,0.0486483946442604,297.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890686035156,0.5088953971862793,0.050000000745058,0.0359315387904644,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890686035156,0.5088953971862793,0.050000000745058,0.0486483946442604,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890686035156,0.5088953971862793,0.050000000745058,0.2307670265436172,291.8811950683594,288.1499938964844,285.0546264648437,283.6028137207031,290.8314819335937,297.53192138671875,291.8307800292969,1.0,0.1688423752784729,1.0,1.0,0.5609962940216064,1.0,-0.4922463595867157,0.2697423696517944,0.2225040048360824,0.12123554199934,0.0,0.0,0.0,33.86088943481445,25.0,-266.0504150390625,-0.0,35.139644622802734,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6895751953125,0.5130385756492615,0.050000000745058,0.0461465083062648,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6895751953125,0.5130385756492615,0.050000000745058,0.0485944971442222,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6895751953125,0.5130385756492615,0.050000000745058,0.035891730338335,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6895751953125,0.5130385756492615,0.050000000745058,0.0485944971442222,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6895751953125,0.5130385756492615,0.050000000745058,0.2305113673210144,291.6733093261719,288.1499938964844,285.1083679199219,283.6094665527344,289.7326354980469,297.52911376953125,291.5735168457031,1.0,0.1662165820598602,1.0,1.0,0.4703865647315979,1.0,-0.4917009472846985,0.3166857361793518,0.1750152111053466,0.1679040640592575,0.0,0.0,0.0,32.49668884277344,25.0,-508.4697265625,-0.0,33.952518463134766,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5851745605469,0.5143684148788452,0.050000000745058,0.0461308769881725,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5851745605469,0.5143684148788452,0.050000000745058,0.0485780350863933,297.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5851745605469,0.5143684148788452,0.050000000745058,0.0358795709908008,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5851745605469,0.5143684148788452,0.050000000745058,0.0485780350863933,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5851745605469,0.5143684148788452,0.050000000745058,0.2304332703351974,291.565185546875,287.6499938964844,285.1268615722656,283.611572265625,289.2658386230469,297.5279541015625,291.44488525390625,1.0,0.1654087603092193,1.0,1.0,0.4391724765300751,1.0,-0.4915343523025512,0.3360700607299804,0.1554642915725708,0.1871711760759353,0.0,0.0,0.0,32.08060836791992,25.0,-614.0653686523438,-0.0,33.591835021972656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32000732421875,0.516822099685669,0.050000000745058,0.0461029708385467,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32000732421875,0.516822099685669,0.050000000745058,0.048548649996519,297.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32000732421875,0.516822099685669,0.050000000745058,0.035857867449522,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32000732421875,0.516822099685669,0.050000000745058,0.048548649996519,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32000732421875,0.516822099685669,0.050000000745058,0.2302938848733902,291.2921447753906,287.6499938964844,285.1629638671875,283.615478515625,288.3083801269531,297.52508544921875,291.1308898925781,1.0,0.1639592349529266,1.0,1.0,0.3782605826854706,1.0,-0.4912370145320892,0.3749908208847046,0.116246186196804,0.2258478999137878,0.0,0.0,0.0,31.33851623535156,25.0,-831.8252563476562,-0.0,32.95000457763672,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.519102931022644,0.050000000745058,0.0460780672729015,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.519102931022644,0.050000000745058,0.0485224239528179,297.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.519102931022644,0.050000000745058,0.03583849593997,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.519102931022644,0.050000000745058,0.0485224239528179,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.519102931022644,0.050000000745058,0.2301694899797439,290.9415283203125,287.1499938964844,285.19903564453125,283.6190795898437,287.3158569335937,297.5212707519531,290.7430114746094,1.0,0.1626580208539962,1.0,1.0,0.3077849745750427,1.0,-0.4909716844558716,0.4152122437953949,0.0757594481110572,0.2658080160617828,0.0,0.0,0.0,30.67701911926269,25.0,-1046.54296875,-0.0,32.37968444824219,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1063537597656,0.5231266617774963,0.050000000745058,0.0460363775491714,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1063537597656,0.5231266617774963,0.050000000745058,0.0484785251319408,297.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1063537597656,0.5231266617774963,0.050000000745058,0.0358060710132122,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1063537597656,0.5231266617774963,0.050000000745058,0.0484785251319408,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1063537597656,0.5231266617774963,0.050000000745058,0.2299612462520599,290.0610656738281,286.6499938964844,285.271240234375,283.6255187988281,285.99176025390625,297.50982666015625,289.8264465332031,1.0,0.1604421883821487,1.0,1.0,0.1668336987495422,1.0,-0.4905280172824859,0.4652657806873321,0.0252622440457344,0.3154673874378204,0.0,0.0,0.0,29.567081451416016,25.0,-1296.2901611328125,-0.0,31.42150115966797,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1063537597656,0.5231266617774963,0.050000000745058,0.0460363775491714,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1063537597656,0.5231266617774963,0.050000000745058,0.0484785251319408,297.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1063537597656,0.5231266617774963,0.050000000745058,0.0358060710132122,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1063537597656,0.5231266617774963,0.050000000745058,0.0484785251319408,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1063537597656,0.5231266617774963,0.050000000745058,0.2299612462520599,290.0610656738281,286.6499938964844,285.271240234375,283.6255187988281,285.99176025390625,297.50982666015625,289.8264465332031,1.0,0.1604421883821487,1.0,1.0,0.1668336987495422,1.0,-0.4905280172824859,0.4652657806873321,0.0252622440457344,0.3154673874378204,0.0,0.0,0.0,29.567081451416016,25.0,-1296.2901611328125,-0.0,31.42150115966797,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5939636230469,0.5250800848007202,0.1334953755140304,0.0460170917212963,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5939636230469,0.5250800848007202,0.050000000745058,0.0484582148492336,297.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5939636230469,0.5250800848007202,0.050000000745058,0.0357910729944705,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5939636230469,0.5250800848007202,0.050000000745058,0.0484582148492336,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5939636230469,0.5250800848007202,0.050000000745058,0.2298649102449417,289.5489807128906,286.6499938964844,285.31121826171875,283.628662109375,285.44732666015625,297.50128173828125,289.3197021484375,1.0,0.1594059467315673,1.0,1.0,0.0887952148914337,1.0,-0.4903221726417541,0.4882886707782745,0.0020334955770522,0.3382964432239532,0.0,0.0,0.0,29.05359649658203,25.0,-1324.42138671875,-0.0,30.978912353515625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.04168701171875,0.7528120875358582,0.1322181522846222,0.1104339882731437,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1432189941406,0.5538934469223022,0.050000000745058,0.0482144728302955,297.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0540771484375,0.7289484739303589,0.12293691188097,0.0775040239095687,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1432189941406,0.5538934469223022,0.050000000745058,0.0482144728302955,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1432189941406,0.5538934469223022,0.050000000745058,0.2287086993455886,289.06622314453125,286.1499938964844,285.34344482421875,283.63104248046875,285.340576171875,297.4934387207031,288.8099060058594,1.0,0.1603728085756302,1.0,1.0,0.0258824508637189,1.0,-0.6156682372093201,0.6156530380249023,1.5185526535788084e-05,0.4378567636013031,0.0,0.0,0.0,23.890792846679688,25.0,-1449.6353759765625,-0.0,38.36037826538086,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.073974609375,0.7620972394943237,0.1237744018435478,0.1139730438590049,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1629333496094,0.5552234053611755,0.050000000745058,0.0482049547135829,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07769775390625,0.7464975118637085,0.1162903904914856,0.0831634923815727,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1629333496094,0.5552234053611755,0.050000000745058,0.0482049547135829,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1629333496094,0.5552234053611755,0.050000000745058,0.2286635488271713,288.0941772460937,286.1499938964844,285.4071960449219,283.63531494140625,285.4008178710937,297.4732360839844,287.9368896484375,1.0,0.1610591411590576,1.0,1.0,0.0167529936879873,1.0,-0.6266820430755615,0.6266784071922302,3.6348892535897903e-06,0.4469324052333832,0.0,0.0,0.0,23.75266456604004,25.0,-1245.4813232421875,-0.0,39.384857177734375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9817810058594,0.7594434022903442,0.1228971481323242,0.1131071299314498,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643310546875,0.5545638203620911,0.050000000745058,0.0482095628976821,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9851989746094,0.744220495223999,0.1155211701989173,0.0826079100370407,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643310546875,0.5545638203620911,0.050000000745058,0.0482095628976821,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643310546875,0.5545638203620911,0.050000000745058,0.2286854088306427,288.00048828125,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.47021484375,287.8517150878906,1.0,0.1611027419567108,1.0,1.0,0.0155294695869088,1.0,-0.6250118613243103,0.6250087022781372,3.1498884709435515e-06,0.4455657601356506,0.0,0.0,0.0,23.85441017150879,25.0,-1200.5291748046875,-0.0,39.31369400024414,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5518798828125,0.7475950717926025,0.1191112101078033,0.1091581434011459,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.61285400390625,0.5516536831855774,0.050000000745058,0.0482302978634834,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55450439453125,0.7336165904998779,0.1121221259236335,0.0799275487661361,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61285400390625,0.5516536831855774,0.050000000745058,0.0482302978634834,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61285400390625,0.5516536831855774,0.050000000745058,0.2287837713956833,287.5655822753906,286.1499938964844,285.4621887207031,283.6386413574219,285.4556579589844,297.4533996582031,287.4461975097656,1.0,0.1612716764211654,1.0,1.0,0.0088821155950427,1.0,-0.6172229051589966,0.617221474647522,1.4243304349292885e-06,0.4391876459121704,0.0,0.0,0.0,24.30976676940918,25.0,-974.1450805664062,-0.0,38.96154022216797,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3485107421875,0.7429331541061401,0.117670789361,0.1075702980160713,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4023132324219,0.5505167841911316,0.050000000745058,0.0482385791838169,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.35089111328125,0.7292270064353943,0.1107395142316818,0.0787898153066635,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4023132324219,0.5505167841911316,0.050000000745058,0.0482385791838169,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4023132324219,0.5505167841911316,0.050000000745058,0.2288230508565902,287.3604736328125,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4437866210937,287.252685546875,1.0,0.1613303124904632,1.0,1.0,0.0051764901727437,1.0,-0.614018440246582,0.6140175461769104,9.050864377968536e-07,0.436561107635498,0.0,0.0,0.0,24.490896224975582,25.0,-864.3353881835938,-0.0,38.81040573120117,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.080810546875,0.8207273483276367,0.1164058446884155,0.1056469157338142,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1336669921875,0.6201226711273193,0.050000000745058,0.0478576123714447,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834350585937,0.8046067357063293,0.109387420117855,0.077303946018219,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1336669921875,0.6201226711273193,0.050000000745058,0.0478576123714447,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1104736328125,0.7353538274765015,0.1099076271057128,0.3783893287181854,287.08416748046875,286.25,285.5243225097656,283.64215087890625,285.51873779296875,297.4273681640625,286.9731140136719,1.0,0.1638244986534118,1.0,1.0,0.0,1.0,-0.7884026169776917,0.7884019613265991,6.714399773954938e-07,0.5750699639320374,0.0,0.0,0.0,16.448345184326172,25.0,-798.3513793945312,-0.0,50.0397834777832,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7060241699219,0.9469279646873474,0.1153149679303169,0.1044306755065918,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738342285156,0.71543949842453,0.050000000745058,0.0476101078093051,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.9241216778755188,0.1080333068966865,0.0762380883097648,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738342285156,0.71543949842453,0.050000000745058,0.0476101078093051,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7109069824219,0.9171656966209412,0.1058762148022651,0.4801630675792694,286.6991882324219,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3727111816406,286.61700439453125,1.0,0.1680939495563507,1.0,1.0,0.0,1.0,-0.907392144203186,0.907391369342804,7.934137329357327e-07,0.6743254065513611,0.0,0.0,0.0,11.505730628967283,25.0,-765.8807373046875,-0.0,60.38233184814453,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.31304931640625,0.828288733959198,0.1134963855147361,0.1027707383036613,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.6311631202697754,0.050000000745058,0.0478105098009109,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3145446777344,0.8094301819801331,0.1051321178674697,0.0743225514888763,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.6311631202697754,0.050000000745058,0.0478105098009109,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157043457031,0.794335663318634,0.098433144390583,0.4516920745372772,286.3106994628906,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2698669433594,286.2743225097656,1.0,0.1724046170711517,1.0,1.0,0.0,1.0,-0.869356632232666,0.8693559169769287,7.437453177772113e-07,0.6431827545166016,0.0,0.0,0.0,16.154682159423828,25.0,-474.90966796875,-0.0,61.38265228271485,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.31304931640625,0.828288733959198,0.1134963855147361,0.1027707383036613,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.6311631202697754,0.050000000745058,0.0478105098009109,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3145446777344,0.8094301819801331,0.1051321178674697,0.0743225514888763,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.6311631202697754,0.050000000745058,0.0478105098009109,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157043457031,0.794335663318634,0.098433144390583,0.4516920745372772,286.3106994628906,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2698669433594,286.2743225097656,1.0,0.1724046170711517,1.0,1.0,0.0,1.0,-0.869356632232666,0.8693559169769287,7.437453177772113e-07,0.6431827545166016,0.0,0.0,0.0,16.154682159423828,25.0,-474.90966796875,-0.0,61.38265228271485,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705627441406,0.7973392605781555,0.1130785048007965,0.1022966206073761,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18963623046875,0.6088598966598511,0.050000000745058,0.0479069836437702,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717834472656,0.7754210829734802,0.1037904843688011,0.0733371973037719,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18963623046875,0.6088598966598511,0.050000000745058,0.0479069836437702,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730041503906,0.7555263042449951,0.0951598659157753,0.4356033504009247,286.1690673828125,286.45001220703125,285.679443359375,283.6503295898437,285.6746520996094,297.2260131835937,286.1419372558594,1.0,0.1742437481880188,1.0,1.0,0.0,1.0,-0.8485203981399536,0.8485196828842163,7.172625373641495e-07,0.6259576678276062,0.0,0.0,0.0,18.36628150939941,25.0,-338.91943359375,-0.0,61.37370300292969,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
