time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033600,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.107421875,0.7853187918663025,0.1130077391862869,0.1022007018327713,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231689453125,0.599521279335022,0.050000000745058,0.0479503870010376,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084899902344,0.7626708745956421,0.103187970817089,0.0728908479213714,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231689453125,0.599521279335022,0.050000000745058,0.0479503870010376,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10968017578125,0.7411116361618042,0.0936521589756012,0.428225427865982,286.1062927246094,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2063903808594,286.0837097167969,1.0,0.1750872433185577,1.0,1.0,0.0,1.0,-0.8391187191009521,0.8391180038452148,7.054873094602954e-07,0.6181624531745911,0.0,0.0,0.0,19.362234115600582,25.0,-277.0001220703125,-0.0,61.35674285888672,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.765568196773529,0.1132486835122108,0.102355308830738,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.582504391670227,0.050000000745058,0.0480371192097663,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99053955078125,0.7411174774169922,0.1019692122936248,0.0719979554414749,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.582504391670227,0.050000000745058,0.0480371192097663,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.7155259251594543,0.0905527174472808,0.4131163358688354,285.9893798828125,286.54998779296875,285.7778625488281,283.65576171875,285.7728881835937,297.1679077148437,285.976806640625,1.0,0.1767953187227249,1.0,1.0,0.0,1.0,-0.8203045129776001,0.8203038573265076,6.822320983701502e-07,0.6024997234344482,0.0,0.0,0.0,21.35382843017578,25.0,-151.3592071533203,-0.0,61.30110931396485,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.7653642296791077,0.1132571697235107,0.10236207395792,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.5823099613189697,0.050000000745058,0.0480381771922111,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.7408814430236816,0.1019541695713996,0.0719869583845138,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.5823099613189697,0.050000000745058,0.0480381771922111,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.7152178287506104,0.0905138254165649,0.4129274785518646,285.98809814453125,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1674499511719,285.9756774902344,1.0,0.176816314458847,1.0,1.0,0.0,1.0,-0.8200755715370178,0.8200748562812805,6.819514055678155e-07,0.6023082733154297,0.0,0.0,0.0,21.37810134887696,25.0,-149.8043975830078,-0.0,61.300289154052734,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302673339844,0.7559313774108887,0.1140177249908447,0.1029901131987571,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93414306640625,0.5724482536315918,0.050000000745058,0.0480940267443656,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306030273437,0.7290741801261902,0.1011595353484153,0.071403644979,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93414306640625,0.5724482536315918,0.050000000745058,0.0480940267443656,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310607910156,0.6983625888824463,0.0883998945355415,0.4026926457881927,285.9301147460937,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.143798828125,285.9250183105469,1.0,0.1779310256242752,1.0,1.0,0.0,1.0,-0.8079778552055359,0.8079771399497986,6.672010499642056e-07,0.592164933681488,0.0,0.0,0.0,22.66166877746582,25.0,-66.45526123046875,-0.0,61.25357437133789,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302673339844,0.7559313774108887,0.1140177249908447,0.1029901131987571,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93414306640625,0.5724482536315918,0.050000000745058,0.0480940267443656,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306030273437,0.7290741801261902,0.1011595353484153,0.071403644979,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93414306640625,0.5724482536315918,0.050000000745058,0.0480940267443656,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310607910156,0.6983625888824463,0.0883998945355415,0.4026926457881927,285.9301147460937,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.143798828125,285.9250183105469,1.0,0.1779310256242752,1.0,1.0,0.0,1.0,-0.8079778552055359,0.8079771399497986,6.672010499642056e-07,0.592164933681488,0.0,0.0,0.0,22.66166877746582,25.0,-66.45526123046875,-0.0,61.25357437133789,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178161621094,0.7534332871437073,0.1145545095205307,0.1034457236528396,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198608398437,0.5691478252410889,0.050000000745058,0.0481137931346893,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179992675781,0.7251481413841248,0.1008842661976814,0.0711990818381309,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198608398437,0.5691478252410889,0.050000000745058,0.0481137931346893,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9182434082031,0.6923791170120239,0.0876025259494781,0.3988530933856964,285.9177551269531,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1358337402344,285.9154663085937,1.0,0.1783298850059509,1.0,1.0,0.0,1.0,-0.8037184476852417,0.8037177920341492,6.620435897275456e-07,0.5885785222053528,0.0,0.0,0.0,23.116363525390625,25.0,-36.04101943969727,-0.0,61.23794174194336,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.7519617676734924,0.1151837706565857,0.1039857119321823,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148254394531,0.5666052103042603,0.050000000745058,0.0481294244527816,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.7221177816390991,0.1006767079234123,0.0710428208112716,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148254394531,0.5666052103042603,0.050000000745058,0.0481294244527816,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.6876286864280701,0.0869356319308281,0.3956527709960937,285.914306640625,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1297912597656,285.9143371582031,1.0,0.1786490529775619,1.0,1.0,0.0,1.0,-0.8003751039505005,0.800374448299408,6.58010264942277e-07,0.5857614278793335,0.0,0.0,0.0,23.47635078430176,25.0,-11.36435890197754,-0.0,61.228782653808594,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9265441894531,0.7510837912559509,0.1166597008705139,0.1052653789520263,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.5630296468734741,0.050000000745058,0.0481520444154739,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263000488281,0.717858612537384,0.1004137098789215,0.0708392634987831,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.5630296468734741,0.050000000745058,0.0481520444154739,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.926025390625,0.6806226372718811,0.0858745574951171,0.3905808925628662,285.9265441894531,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.12158203125,285.93023681640625,1.0,0.1791241466999054,1.0,1.0,0.0,1.0,-0.79563307762146,0.7956324219703674,6.523240472233738e-07,0.5817834138870239,0.0,0.0,0.0,23.99866104125977,25.0,25.89789581298828,-0.0,61.22988128662109,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9265441894531,0.7510837912559509,0.1166597008705139,0.1052653789520263,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.5630296468734741,0.050000000745058,0.0481520444154739,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263000488281,0.717858612537384,0.1004137098789215,0.0708392634987831,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.5630296468734741,0.050000000745058,0.0481520444154739,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.926025390625,0.6806226372718811,0.0858745574951171,0.3905808925628662,285.9265441894531,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.12158203125,285.93023681640625,1.0,0.1791241466999054,1.0,1.0,0.0,1.0,-0.79563307762146,0.7956324219703674,6.523240472233738e-07,0.5817834138870239,0.0,0.0,0.0,23.99866104125977,25.0,25.89789581298828,-0.0,61.22988128662109,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9586486816406,0.7522093057632446,0.1183848679065704,0.1067748069763183,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551696777344,0.5608738660812378,0.050000000745058,0.048166062682867,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95819091796875,0.715366542339325,0.1003154665231704,0.0707541480660438,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551696777344,0.5608738660812378,0.050000000745058,0.048166062682867,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.6759997606277466,0.0850876942276954,0.3868363201618194,285.9586181640625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1171875,285.9648132324219,1.0,0.179443821310997,1.0,1.0,0.0,1.0,-0.7928816080093384,0.7928810119628906,6.490639066214499e-07,0.5795217156410217,0.0,0.0,0.0,24.324975967407227,25.0,51.06566619873047,-0.0,61.26081848144531,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9586486816406,0.7522093057632446,0.1183848679065704,0.1067748069763183,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551696777344,0.5608738660812378,0.050000000745058,0.048166062682867,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95819091796875,0.715366542339325,0.1003154665231704,0.0707541480660438,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551696777344,0.5608738660812378,0.050000000745058,0.048166062682867,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.6759997606277466,0.0850876942276954,0.3868363201618194,285.9586181640625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1171875,285.9648132324219,1.0,0.179443821310997,1.0,1.0,0.0,1.0,-0.7928816080093384,0.7928810119628906,6.490639066214499e-07,0.5795217156410217,0.0,0.0,0.0,24.324975967407227,25.0,51.06566619873047,-0.0,61.26081848144531,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043640136719,0.7546749711036682,0.1203089654445648,0.1084675714373588,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.5596143007278442,0.050000000745058,0.0481743887066841,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.7140622735023499,0.1003386452794075,0.0707564726471901,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.5596143007278442,0.050000000745058,0.0481743887066841,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029602050781,0.672905683517456,0.0844882279634475,0.3839904069900512,286.0043029785156,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.115234375,286.0122375488281,1.0,0.1796704530715942,1.0,1.0,0.0,1.0,-0.7915201187133789,0.7915195226669312,6.474975862147403e-07,0.5784796476364136,0.0,0.0,0.0,24.522655487060547,25.0,68.21102142333984,-0.0,61.324520111083984,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043640136719,0.7546749711036682,0.1203089654445648,0.1084675714373588,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.5596143007278442,0.050000000745058,0.0481743887066841,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.7140622735023499,0.1003386452794075,0.0707564726471901,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.5596143007278442,0.050000000745058,0.0481743887066841,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029602050781,0.672905683517456,0.0844882279634475,0.3839904069900512,286.0043029785156,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.115234375,286.0122375488281,1.0,0.1796704530715942,1.0,1.0,0.0,1.0,-0.7915201187133789,0.7915195226669312,6.474975862147403e-07,0.5784796476364136,0.0,0.0,0.0,24.522655487060547,25.0,68.21102142333984,-0.0,61.324520111083984,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.7580981254577637,0.1223991364240646,0.1103128939867019,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540771484375,0.5589448809623718,0.050000000745058,0.0481788553297519,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587463378906,0.7135893106460571,0.1004546582698822,0.0708255246281623,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540771484375,0.5589448809623718,0.050000000745058,0.0481788553297519,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.057861328125,0.6708401441574097,0.0840239003300666,0.3817864656448364,286.0594482421875,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1148986816406,286.0685729980469,1.0,0.1798446327447891,1.0,1.0,0.0,1.0,-0.7911831140518188,0.7911824584007263,6.471816504927119e-07,0.5783482789993286,0.0,0.0,0.0,24.63405990600586,25.0,79.93934631347656,-0.0,61.424312591552734,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.7580981254577637,0.1223991364240646,0.1103128939867019,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540771484375,0.5589448809623718,0.050000000745058,0.0481788553297519,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587463378906,0.7135893106460571,0.1004546582698822,0.0708255246281623,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540771484375,0.5589448809623718,0.050000000745058,0.0481788553297519,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.057861328125,0.6708401441574097,0.0840239003300666,0.3817864656448364,286.0594482421875,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1148986816406,286.0685729980469,1.0,0.1798446327447891,1.0,1.0,0.0,1.0,-0.7911831140518188,0.7911824584007263,6.471816504927119e-07,0.5783482789993286,0.0,0.0,0.0,24.63405990600586,25.0,79.93934631347656,-0.0,61.424312591552734,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.7600976228713989,0.1235007792711258,0.1112872883677482,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08404541015625,0.5587724447250366,0.050000000745058,0.0481800064444541,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889892578125,0.7135925889015198,0.1005419045686721,0.070881001651287,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08404541015625,0.5587724447250366,0.050000000745058,0.0481800064444541,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880126953125,0.6700979471206665,0.0838325545191764,0.3808767795562744,286.0896911621094,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1151733398437,286.09930419921875,1.0,0.1799208670854568,1.0,1.0,0.0,1.0,-0.7913300395011902,0.7913293838500977,6.474087967944797e-07,0.5785640478134155,0.0,0.0,0.0,24.66598129272461,25.0,84.3085708618164,-0.0,61.48917388916016,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215515136719,0.7622504830360413,0.1246357262134552,0.1122921109199523,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11541748046875,0.558679461479187,0.050000000745058,0.048180628567934,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7137177586555481,0.1006453782320022,0.0709480568766594,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11541748046875,0.558679461479187,0.050000000745058,0.048180628567934,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.6695024371147156,0.0836630761623382,0.3800694942474365,286.1213073730469,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1156311035156,286.1312866210937,1.0,0.1799938976764679,1.0,1.0,0.0,1.0,-0.7916489839553833,0.7916483879089355,6.478462637460325e-07,0.5789334774017334,0.0,0.0,0.0,24.68637084960937,25.0,87.95246887207031,-0.0,61.56420135498047,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878662109375,0.7669237852096558,0.126992642879486,0.1143808215856552,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.5586695075035095,0.050000000745058,0.0481806918978691,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.7142462134361267,0.1008925810456276,0.0711107850074768,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.5586695075035095,0.050000000745058,0.0481806918978691,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.6686473488807678,0.0833769962191581,0.3787010610103607,286.1875305175781,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1170349121094,286.1980895996094,1.0,0.1801380515098571,1.0,1.0,0.0,1.0,-0.7927087545394897,0.7927080988883972,6.492378474831639e-07,0.580049455165863,0.0,0.0,0.0,24.70195579528809,25.0,93.6712417602539,-0.0,61.74347686767578,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878662109375,0.7669237852096558,0.126992642879486,0.1143808215856552,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.5586695075035095,0.050000000745058,0.0481806918978691,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.7142462134361267,0.1008925810456276,0.0711107850074768,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.5586695075035095,0.050000000745058,0.0481806918978691,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.6686473488807678,0.0833769962191581,0.3787010610103607,286.1875305175781,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1170349121094,286.1980895996094,1.0,0.1801380515098571,1.0,1.0,0.0,1.0,-0.7927087545394897,0.7927080988883972,6.492378474831639e-07,0.580049455165863,0.0,0.0,0.0,24.70195579528809,25.0,93.6712417602539,-0.0,61.74347686767578,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.7720279097557068,0.1294619441032409,0.1165713742375373,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.5588463544845581,0.050000000745058,0.0481794960796833,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562255859375,0.7150804996490479,0.1011891737580299,0.0713084861636161,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.5588463544845581,0.050000000745058,0.0481794960796833,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.6681657433509827,0.0831536948680877,0.3776232600212097,286.25701904296875,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.118896484375,286.2680053710937,1.0,0.1802882105112075,1.0,1.0,0.0,1.0,-0.7942785024642944,0.7942778468132019,6.512514687528892e-07,0.5816128253936768,0.0,0.0,0.0,24.69142723083496,25.0,97.7877960205078,-0.0,61.96427154541016,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.7720279097557068,0.1294619441032409,0.1165713742375373,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.5588463544845581,0.050000000745058,0.0481794960796833,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562255859375,0.7150804996490479,0.1011891737580299,0.0713084861636161,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.5588463544845581,0.050000000745058,0.0481794960796833,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.6681657433509827,0.0831536948680877,0.3776232600212097,286.25701904296875,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.118896484375,286.2680053710937,1.0,0.1802882105112075,1.0,1.0,0.0,1.0,-0.7942785024642944,0.7942778468132019,6.512514687528892e-07,0.5816128253936768,0.0,0.0,0.0,24.69142723083496,25.0,97.7877960205078,-0.0,61.96427154541016,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294677734375,0.7774863839149475,0.1320357173681259,0.1188563331961631,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.5591592788696289,0.050000000745058,0.0481773912906646,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.7161482572555542,0.101529374718666,0.0715368762612342,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.5591592788696289,0.050000000745058,0.0481773912906646,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268127441406,0.6679754257202148,0.0829834565520286,0.37678924202919,286.3289489746094,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210327148437,286.3402404785156,1.0,0.1804524958133697,1.0,1.0,0.04370903596282,1.0,-0.7962888479232788,0.7962175607681274,7.124592957552522e-05,0.5835085511207581,0.0,0.0,0.0,24.66298484802246,25.0,100.98729705810548,-0.0,62.22762680053711,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294677734375,0.7774863839149475,0.1320357173681259,0.1188563331961631,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.5591592788696289,0.050000000745058,0.0481773912906646,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.7161482572555542,0.101529374718666,0.0715368762612342,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.5591592788696289,0.050000000745058,0.0481773912906646,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268127441406,0.6679754257202148,0.0829834565520286,0.37678924202919,286.3289489746094,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210327148437,286.3402404785156,1.0,0.1804524958133697,1.0,1.0,0.04370903596282,1.0,-0.7962888479232788,0.7962175607681274,7.124592957552522e-05,0.5835085511207581,0.0,0.0,0.0,24.66298484802246,25.0,100.98729705810548,-0.0,62.22762680053711,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.7832439541816711,0.1347124427556991,0.1212330535054206,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976745605469,0.5595726370811462,0.050000000745058,0.0481746233999729,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4041748046875,0.717402458190918,0.1019117832183837,0.0717942789196968,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976745605469,0.5595726370811462,0.050000000745058,0.0481746233999729,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027404785156,0.668023943901062,0.0828617140650749,0.3761737942695617,286.40509033203125,287.75,286.603271484375,283.7701416015625,286.62518310546875,297.1234130859375,286.41778564453125,1.0,0.1806368976831436,1.0,1.0,0.0874180719256401,1.0,-0.7987048625946045,0.7962610721588135,0.0024437925312668,0.583516001701355,0.0,0.0,0.0,24.6224422454834,25.0,110.26953125,-0.0,62.535675048828125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.7832439541816711,0.1347124427556991,0.1212330535054206,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976745605469,0.5595726370811462,0.050000000745058,0.0481746233999729,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4041748046875,0.717402458190918,0.1019117832183837,0.0717942789196968,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976745605469,0.5595726370811462,0.050000000745058,0.0481746233999729,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027404785156,0.668023943901062,0.0828617140650749,0.3761737942695617,286.40509033203125,287.75,286.603271484375,283.7701416015625,286.62518310546875,297.1234130859375,286.41778564453125,1.0,0.1806368976831436,1.0,1.0,0.0874180719256401,1.0,-0.7987048625946045,0.7962610721588135,0.0024437925312668,0.583516001701355,0.0,0.0,0.0,24.6224422454834,25.0,110.26953125,-0.0,62.535675048828125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515686035156,0.7862228155136108,0.1360963135957718,0.1224586144089698,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418640136719,0.5598048567771912,0.050000000745058,0.0481730736792087,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4496459960937,0.7180905342102051,0.1021232530474662,0.0719353184103965,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418640136719,0.5598048567771912,0.050000000745058,0.0481730736792087,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4478454589844,0.6681269407272339,0.0828213989734649,0.3759506642818451,286.45074462890625,287.75,286.6417236328125,283.7778625488281,286.7340087890625,297.12469482421875,286.46685791015625,1.0,0.1807377487421035,1.0,1.0,0.1092725843191146,1.0,-0.8000734448432922,0.7914940714836121,0.0085794143378734,0.5787525177001953,0.0,0.0,0.0,24.599035263061523,25.0,131.0995330810547,-0.0,62.70800018310547,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5150146484375,0.7892863154411316,0.1375289410352707,0.1237187013030052,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009155273437,0.5600535273551941,0.050000000745058,0.0481714196503162,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5120544433594,0.7188336253166199,0.1023601368069648,0.0720894932746887,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009155273437,0.5600535273551941,0.050000000745058,0.0481714196503162,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5094299316406,0.6682950854301453,0.0828031003475189,0.3758049309253692,286.513671875,287.8500061035156,286.68023681640625,283.7854309082031,286.94793701171875,297.1260681152344,286.5385437011719,1.0,0.1808449774980545,1.0,1.0,0.1343936324119568,1.0,-0.8015920519828796,0.7781645655632019,0.0234274920076131,0.5654563903808594,0.0,0.0,0.0,24.573055267333984,25.0,184.2327117919922,-0.0,62.896141052246094,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75018310546875,0.7962342500686646,0.1407104879617691,0.1264630705118179,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7217102050781,0.5608612895011902,0.050000000745058,0.0481660775840282,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74432373046875,0.7209334373474121,0.1030207499861717,0.0724970921874046,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7217102050781,0.5608612895011902,0.050000000745058,0.0481660775840282,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7390441894531,0.6692761778831482,0.0829159170389175,0.3760294020175934,286.74737548828125,287.95001220703125,286.75738525390625,283.8001708984375,287.4082336425781,297.1299743652344,286.78973388671875,1.0,0.1810951977968216,1.0,1.0,0.184635728597641,1.0,-0.8056308031082153,0.7532658576965332,0.0523649491369724,0.5404586791992188,0.0,0.0,0.0,24.480695724487305,25.0,327.27392578125,-0.0,63.37189865112305,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75018310546875,0.7962342500686646,0.1407104879617691,0.1264630705118179,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7217102050781,0.5608612895011902,0.050000000745058,0.0481660775840282,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74432373046875,0.7209334373474121,0.1030207499861717,0.0724970921874046,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7217102050781,0.5608612895011902,0.050000000745058,0.0481660775840282,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7390441894531,0.6692761778831482,0.0829159170389175,0.3760294020175934,286.74737548828125,287.95001220703125,286.75738525390625,283.8001708984375,287.4082336425781,297.1299743652344,286.78973388671875,1.0,0.1810951977968216,1.0,1.0,0.184635728597641,1.0,-0.8056308031082153,0.7532658576965332,0.0523649491369724,0.5404586791992188,0.0,0.0,0.0,24.480695724487305,25.0,327.27392578125,-0.0,63.37189865112305,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0307922363281,0.80477374792099,0.1443741619586944,0.1296392679214477,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000305175781,0.5622825622558594,0.050000000745058,0.0481567829847335,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243530273437,0.7242674827575684,0.1039847061038017,0.0731130167841911,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000305175781,0.5622825622558594,0.050000000745058,0.0481567829847335,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0186767578125,0.6715844869613647,0.0832806453108787,0.37734454870224,287.02752685546875,288.04998779296875,286.8346862792969,283.814453125,287.8067932128906,297.1358642578125,287.0731506347656,1.0,0.1814296841621399,1.0,1.0,0.2348778247833252,1.0,-0.8117375373840332,0.7327753305435181,0.0789622366428375,0.5194775462150574,0.0,0.0,0.0,24.31073760986328,25.0,395.5018615722656,-0.0,64.06294250488281,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0307922363281,0.80477374792099,0.1443741619586944,0.1296392679214477,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000305175781,0.5622825622558594,0.050000000745058,0.0481567829847335,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243530273437,0.7242674827575684,0.1039847061038017,0.0731130167841911,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000305175781,0.5622825622558594,0.050000000745058,0.0481567829847335,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0186767578125,0.6715844869613647,0.0832806453108787,0.37734454870224,287.02752685546875,288.04998779296875,286.8346862792969,283.814453125,287.8067932128906,297.1358642578125,287.0731506347656,1.0,0.1814296841621399,1.0,1.0,0.2348778247833252,1.0,-0.8117375373840332,0.7327753305435181,0.0789622366428375,0.5194775462150574,0.0,0.0,0.0,24.31073760986328,25.0,395.5018615722656,-0.0,64.06294250488281,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3566589355469,0.8144307136535645,0.1485543996095657,0.1332515925168991,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.320068359375,0.5642169713973999,0.050000000745058,0.0481443367898464,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3489074707031,0.7286550998687744,0.105222187936306,0.0739178135991096,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.320068359375,0.5642169713973999,0.050000000745058,0.0481443367898464,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421630859375,0.6751013398170471,0.0838810205459594,0.3797006905078888,287.3525695800781,288.1499938964844,286.9121398925781,283.828369140625,288.2354431152344,297.14337158203125,287.4047241210937,1.0,0.1818755269050598,1.0,1.0,0.2758204638957977,1.0,-0.8198361396789551,0.7114163637161255,0.1084197759628295,0.4972552955150604,0.0,0.0,0.0,24.0818099975586,25.0,460.5381164550781,-0.0,64.98738861083984,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3566589355469,0.8144307136535645,0.1485543996095657,0.1332515925168991,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.320068359375,0.5642169713973999,0.050000000745058,0.0481443367898464,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3489074707031,0.7286550998687744,0.105222187936306,0.0739178135991096,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.320068359375,0.5642169713973999,0.050000000745058,0.0481443367898464,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421630859375,0.6751013398170471,0.0838810205459594,0.3797006905078888,287.3525695800781,288.1499938964844,286.9121398925781,283.828369140625,288.2354431152344,297.14337158203125,287.4047241210937,1.0,0.1818755269050598,1.0,1.0,0.2758204638957977,1.0,-0.8198361396789551,0.7114163637161255,0.1084197759628295,0.4972552955150604,0.0,0.0,0.0,24.0818099975586,25.0,460.5381164550781,-0.0,64.98738861083984,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7298583984375,0.8250296711921692,0.1532600671052932,0.1373444944620132,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68707275390625,0.5666699409484863,0.050000000745058,0.0481288805603981,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7206420898437,0.7341515421867371,0.1067525073885917,0.0749223828315734,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68707275390625,0.5666699409484863,0.050000000745058,0.0481288805603981,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7127990722656,0.6798962354660034,0.0847368165850639,0.3831691145896911,287.72479248046875,288.25,286.9896850585937,283.8419494628906,288.7317810058594,297.16119384765625,287.7845764160156,1.0,0.1824607104063034,1.0,1.0,0.3167631030082702,1.0,-0.8300789594650269,0.6851692795753479,0.1449097245931625,0.4697335362434387,0.0,0.0,0.0,23.79847717285156,25.0,530.344970703125,-0.0,66.18287658691406,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7298583984375,0.8250296711921692,0.1532600671052932,0.1373444944620132,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68707275390625,0.5666699409484863,0.050000000745058,0.0481288805603981,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7206420898437,0.7341515421867371,0.1067525073885917,0.0749223828315734,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68707275390625,0.5666699409484863,0.050000000745058,0.0481288805603981,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7127990722656,0.6798962354660034,0.0847368165850639,0.3831691145896911,287.72479248046875,288.25,286.9896850585937,283.8419494628906,288.7317810058594,297.16119384765625,287.7845764160156,1.0,0.1824607104063034,1.0,1.0,0.3167631030082702,1.0,-0.8300789594650269,0.6851692795753479,0.1449097245931625,0.4697335362434387,0.0,0.0,0.0,23.79847717285156,25.0,530.344970703125,-0.0,66.18287658691406,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
