time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035700,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.938720703125,0.8307747840881348,0.1558069139719009,0.1395613551139831,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8922119140625,0.5680971741676331,0.050000000745058,0.0481200441718101,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9286804199219,0.7373542189598083,0.1076373383402824,0.0755045488476753,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8922119140625,0.5680971741676331,0.050000000745058,0.0481200441718101,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.92022705078125,0.6828039884567261,0.0852689072489738,0.3853510022163391,287.93310546875,288.25,287.02850341796875,283.8486633300781,289.0047302246094,297.1726989746094,287.9969177246094,1.0,0.1828131675720214,1.0,1.0,0.3372344076633453,1.0,-0.8360353112220764,0.6702831983566284,0.1657521277666092,0.4540402293205261,0.0,0.0,0.0,23.63747787475586,25.0,569.2185668945312,-0.0,66.89265441894531,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1575927734375,0.8369408845901489,0.1584866940975189,0.1418951004743576,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1092529296875,0.5697056651115417,0.050000000745058,0.0481102280318737,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1473083496094,0.7409345507621765,0.1086065769195556,0.0761436969041824,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1092529296875,0.5697056651115417,0.050000000745058,0.0481102280318737,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1386108398437,0.6861158609390259,0.0858741328120231,0.3878494203090668,288.1517639160156,288.3500061035156,287.0673522949219,283.85528564453125,289.159912109375,297.1849670410156,288.2135925292969,1.0,0.1832102090120315,1.0,1.0,0.34443199634552,1.0,-0.8425779342651367,0.6671550273895264,0.1754229068756103,0.4499259889125824,0.0,0.0,0.0,23.459861755371094,25.0,576.2176513671875,-0.0,67.68435668945312,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5366516113281,0.8503459692001343,0.1640978008508682,0.1468445062637329,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49627685546875,0.5732630491256714,0.050000000745058,0.048089001327753,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52813720703125,0.7489988207817078,0.1107162088155746,0.0775663703680038,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.49627685546875,0.5732630491256714,0.050000000745058,0.048089001327753,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5210266113281,0.693662703037262,0.0872481018304824,0.3936903476715088,288.5316467285156,288.45001220703125,287.14508056640625,283.86846923828125,289.411865234375,297.2107849121094,288.5820617675781,1.0,0.1841467916965484,1.0,1.0,0.3588272035121918,1.0,-0.8571844100952148,0.6629700064659119,0.1942144334316253,0.443424791097641,0.0,0.0,0.0,23.0816650390625,25.0,519.0828247070312,-0.0,69.50975036621094,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5366516113281,0.8503459692001343,0.1640978008508682,0.1468445062637329,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49627685546875,0.5732630491256714,0.050000000745058,0.048089001327753,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52813720703125,0.7489988207817078,0.1107162088155746,0.0775663703680038,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.49627685546875,0.5732630491256714,0.050000000745058,0.048089001327753,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5210266113281,0.693662703037262,0.0872481018304824,0.3936903476715088,288.5316467285156,288.45001220703125,287.14508056640625,283.86846923828125,289.411865234375,297.2107849121094,288.5820617675781,1.0,0.1841467916965484,1.0,1.0,0.3588272035121918,1.0,-0.8571844100952148,0.6629700064659119,0.1942144334316253,0.443424791097641,0.0,0.0,0.0,23.0816650390625,25.0,519.0828247070312,-0.0,69.50975036621094,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8766174316406,0.8645826578140259,0.169893205165863,0.1519847959280014,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8384704589844,0.5769374966621399,0.050000000745058,0.0480677485466003,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8685607910156,0.7577013969421387,0.1129469498991966,0.0790899991989135,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8384704589844,0.5769374966621399,0.050000000745058,0.0480677485466003,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8619689941406,0.7017678618431091,0.0887543857097625,0.4002150595188141,288.87176513671875,288.54998779296875,287.22283935546875,283.88153076171875,289.667236328125,297.23681640625,288.9181213378906,1.0,0.1852631419897079,1.0,1.0,0.3732224106788635,1.0,-0.8729618787765503,0.6586913466453552,0.2142705172300338,0.4365637600421905,0.0,0.0,0.0,22.71697235107422,25.0,473.7374877929688,-0.0,71.5953369140625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8766174316406,0.8645826578140259,0.169893205165863,0.1519847959280014,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8384704589844,0.5769374966621399,0.050000000745058,0.0480677485466003,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8685607910156,0.7577013969421387,0.1129469498991966,0.0790899991989135,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8384704589844,0.5769374966621399,0.050000000745058,0.0480677485466003,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8619689941406,0.7017678618431091,0.0887543857097625,0.4002150595188141,288.87176513671875,288.54998779296875,287.22283935546875,283.88153076171875,289.667236328125,297.23681640625,288.9181213378906,1.0,0.1852631419897079,1.0,1.0,0.3732224106788635,1.0,-0.8729618787765503,0.6586913466453552,0.2142705172300338,0.4365637600421905,0.0,0.0,0.0,22.71697235107422,25.0,473.7374877929688,-0.0,71.5953369140625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1453552246094,0.8794741630554199,0.1758022457361221,0.1572582721710205,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.12127685546875,0.5806816816329956,0.050000000745058,0.0480467416346073,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.14068603515625,0.7668896317481995,0.1152397319674491,0.080673448741436,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.12127685546875,0.5806816816329956,0.050000000745058,0.0480467416346073,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.13677978515625,0.7101590037345886,0.0903375744819641,0.4071740210056305,289.1424865722656,288.6499938964844,287.3006286621094,283.89459228515625,289.6144714355469,297.262451171875,289.1671142578125,1.0,0.1865459382534027,1.0,1.0,0.3604294955730438,1.0,-0.8894928097724915,0.6836003661155701,0.2058924436569214,0.4585879147052765,0.0,0.0,0.0,22.373794555664062,25.0,333.3116149902344,-0.0,73.91019439697266,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1453552246094,0.8794741630554199,0.1758022457361221,0.1572582721710205,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.12127685546875,0.5806816816329956,0.050000000745058,0.0480467416346073,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.14068603515625,0.7668896317481995,0.1152397319674491,0.080673448741436,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.12127685546875,0.5806816816329956,0.050000000745058,0.0480467416346073,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.13677978515625,0.7101590037345886,0.0903375744819641,0.4071740210056305,289.1424865722656,288.6499938964844,287.3006286621094,283.89459228515625,289.6144714355469,297.262451171875,289.1671142578125,1.0,0.1865459382534027,1.0,1.0,0.3604294955730438,1.0,-0.8894928097724915,0.6836003661155701,0.2058924436569214,0.4585879147052765,0.0,0.0,0.0,22.373794555664062,25.0,333.3116149902344,-0.0,73.91019439697266,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.28106689453125,0.8935719728469849,0.1814794242382049,0.1624031960964203,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2682189941406,0.5838921666145325,0.050000000745058,0.0480292104184627,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2785339355469,0.7754388451576233,0.1173776537179946,0.0821905881166458,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2682189941406,0.5838921666145325,0.050000000745058,0.0480292104184627,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2764892578125,0.7174155712127686,0.0918272659182548,0.413934051990509,289.27947998046875,288.75,287.3783874511719,283.9076843261719,289.5326538085937,297.2850341796875,289.2926025390625,1.0,0.1879570931196212,1.0,1.0,0.3476365804672241,1.0,-0.905560314655304,0.7093196511268616,0.1962406933307647,0.4815205037593841,0.0,0.0,0.0,22.116840362548828,25.0,191.49819946289065,-0.0,76.34013366699219,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.28106689453125,0.8935719728469849,0.1814794242382049,0.1624031960964203,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2682189941406,0.5838921666145325,0.050000000745058,0.0480292104184627,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2785339355469,0.7754388451576233,0.1173776537179946,0.0821905881166458,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2682189941406,0.5838921666145325,0.050000000745058,0.0480292104184627,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2764892578125,0.7174155712127686,0.0918272659182548,0.413934051990509,289.27947998046875,288.75,287.3783874511719,283.9076843261719,289.5326538085937,297.2850341796875,289.2926025390625,1.0,0.1879570931196212,1.0,1.0,0.3476365804672241,1.0,-0.905560314655304,0.7093196511268616,0.1962406933307647,0.4815205037593841,0.0,0.0,0.0,22.116840362548828,25.0,191.49819946289065,-0.0,76.34013366699219,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3216857910156,0.8999956846237183,0.1842051297426223,0.1648756712675094,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3125915527344,0.5851772427558899,0.050000000745058,0.04802231118083,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3199157714844,0.7792034149169922,0.1183615401387214,0.0828934833407402,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3125915527344,0.5851772427558899,0.050000000745058,0.04802231118083,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3184814453125,0.7204450964927673,0.0925091579556465,0.4170635044574737,289.320556640625,288.75,287.4172668457031,283.9142761230469,289.4932861328125,297.29498291015625,289.3294372558594,1.0,0.1886922270059585,1.0,1.0,0.3412401378154754,1.0,-0.913110852241516,0.7218610644340515,0.1912497580051422,0.4927789866924286,0.0,0.0,0.0,22.03139877319336,25.0,137.17323303222656,-0.0,77.55986022949219,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3457336425781,0.90607750415802,0.1868594288825988,0.1672845184803009,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3409423828125,0.586268961429596,0.050000000745058,0.0480164960026741,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.344970703125,0.7826284170150757,0.1192876324057579,0.0835572481155395,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3409423828125,0.586268961429596,0.050000000745058,0.0480164960026741,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3442687988281,0.7231326699256897,0.0931446179747581,0.4199976623058319,289.34527587890625,288.8500061035156,287.4561462402344,283.9209289550781,289.4022216796875,297.3041687011719,289.3480834960937,1.0,0.1894387751817703,1.0,1.0,0.3292106986045837,1.0,-0.9203065633773804,0.7398123145103455,0.1804942339658737,0.5095035433769226,0.0,0.0,0.0,21.97124290466309,25.0,77.82342529296875,-0.0,78.77300262451172,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3194580078125,0.917505383491516,0.1918751150369644,0.1718684881925583,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3256530761719,0.5877407193183899,0.050000000745058,0.0480087101459503,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3208923339844,0.7881950736045837,0.1209180206060409,0.0847447514533996,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3256530761719,0.5877407193183899,0.050000000745058,0.0480087101459503,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.32196044921875,0.7273456454277039,0.0942331254482269,0.425134539604187,289.3204040527344,288.95001220703125,287.5338439941406,283.93438720703125,289.20947265625,297.3199157714844,289.3124084472656,1.0,0.1909379512071609,1.0,1.0,0.3051518499851227,1.0,-0.9333807826042176,0.7747865915298462,0.1585942059755325,0.5423292517662048,0.0,0.0,0.0,21.93573570251465,25.0,-38.15813446044922,-0.0,81.1341552734375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3194580078125,0.917505383491516,0.1918751150369644,0.1718684881925583,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3256530761719,0.5877407193183899,0.050000000745058,0.0480087101459503,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3208923339844,0.7881950736045837,0.1209180206060409,0.0847447514533996,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3256530761719,0.5877407193183899,0.050000000745058,0.0480087101459503,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.32196044921875,0.7273456454277039,0.0942331254482269,0.425134539604187,289.3204040527344,288.95001220703125,287.5338439941406,283.93438720703125,289.20947265625,297.3199157714844,289.3124084472656,1.0,0.1909379512071609,1.0,1.0,0.3051518499851227,1.0,-0.9333807826042176,0.7747865915298462,0.1585942059755325,0.5423292517662048,0.0,0.0,0.0,21.93573570251465,25.0,-38.15813446044922,-0.0,81.1341552734375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.23956298828125,0.9269379377365112,0.196486622095108,0.1760901808738708,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25067138671875,0.5882106423377991,0.050000000745058,0.0480061993002891,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2419738769531,0.7918616533279419,0.1222359761595726,0.0857180505990982,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.25067138671875,0.5882106423377991,0.050000000745058,0.0480061993002891,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2437438964844,0.7299103140830994,0.0950531736016273,0.4291105270385742,289.2411499023437,289.04998779296875,287.6114501953125,283.9481811523437,289.038818359375,297.332275390625,289.2286376953125,1.0,0.1923984140157699,1.0,1.0,0.2810930013656616,1.0,-0.9443826079368592,0.8067861199378967,0.1375965178012848,0.5726682543754578,0.0,0.0,0.0,22.01268768310547,25.0,-109.70832061767578,-0.0,83.3357162475586,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.23956298828125,0.9269379377365112,0.196486622095108,0.1760901808738708,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25067138671875,0.5882106423377991,0.050000000745058,0.0480061993002891,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2419738769531,0.7918616533279419,0.1222359761595726,0.0857180505990982,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.25067138671875,0.5882106423377991,0.050000000745058,0.0480061993002891,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2437438964844,0.7299103140830994,0.0950531736016273,0.4291105270385742,289.2411499023437,289.04998779296875,287.6114501953125,283.9481811523437,289.038818359375,297.332275390625,289.2286376953125,1.0,0.1923984140157699,1.0,1.0,0.2810930013656616,1.0,-0.9443826079368592,0.8067861199378967,0.1375965178012848,0.5726682543754578,0.0,0.0,0.0,22.01268768310547,25.0,-109.70832061767578,-0.0,83.3357162475586,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15399169921875,0.934383988380432,0.2008072435855865,0.1800195872783661,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16278076171875,0.5878753662109375,0.050000000745058,0.048007883131504,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1557312011719,0.793936014175415,0.1233030632138252,0.0865037143230438,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.16278076171875,0.5878753662109375,0.050000000745058,0.048007883131504,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.15704345703125,0.7310788035392761,0.0956389158964157,0.4319926798343658,289.1551208496094,289.1499938964844,287.68896484375,283.9623413085937,288.9973449707031,297.3424987792969,289.1468811035156,1.0,0.193779170513153,1.0,1.0,0.2700727880001068,1.0,-0.9535056352615356,0.8245798945426941,0.1289257705211639,0.5892913341522217,0.0,0.0,0.0,22.17388343811035,25.0,-108.12545776367188,-0.0,85.34686279296875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15399169921875,0.934383988380432,0.2008072435855865,0.1800195872783661,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16278076171875,0.5878753662109375,0.050000000745058,0.048007883131504,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1557312011719,0.793936014175415,0.1233030632138252,0.0865037143230438,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.16278076171875,0.5878753662109375,0.050000000745058,0.048007883131504,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.15704345703125,0.7310788035392761,0.0956389158964157,0.4319926798343658,289.1551208496094,289.1499938964844,287.68896484375,283.9623413085937,288.9973449707031,297.3424987792969,289.1468811035156,1.0,0.193779170513153,1.0,1.0,0.2700727880001068,1.0,-0.9535056352615356,0.8245798945426941,0.1289257705211639,0.5892913341522217,0.0,0.0,0.0,22.17388343811035,25.0,-108.12545776367188,-0.0,85.34686279296875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09637451171875,0.9409591555595398,0.2050494998693466,0.1838341355323791,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.10302734375,0.5872635245323181,0.050000000745058,0.0480110272765159,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0977478027344,0.7953231930732727,0.1242510974407196,0.0871834084391594,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10302734375,0.5872635245323181,0.050000000745058,0.0480110272765159,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0987854003906,0.7315765619277954,0.0960845500230789,0.4341364502906799,289.0972900390625,289.25,287.766357421875,283.9769897460937,288.97271728515625,297.35260009765625,289.09063720703125,1.0,0.195065826177597,1.0,1.0,0.259052574634552,1.0,-0.9614806175231934,0.8407496213912964,0.1207309588789939,0.6045329570770264,0.0,0.0,0.0,22.35948944091797,25.0,-86.38542938232422,-0.0,87.20490264892578,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09637451171875,0.9409591555595398,0.2050494998693466,0.1838341355323791,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.10302734375,0.5872635245323181,0.050000000745058,0.0480110272765159,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0977478027344,0.7953231930732727,0.1242510974407196,0.0871834084391594,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10302734375,0.5872635245323181,0.050000000745058,0.0480110272765159,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0987854003906,0.7315765619277954,0.0960845500230789,0.4341364502906799,289.0972900390625,289.25,287.766357421875,283.9769897460937,288.97271728515625,297.35260009765625,289.09063720703125,1.0,0.195065826177597,1.0,1.0,0.259052574634552,1.0,-0.9614806175231934,0.8407496213912964,0.1207309588789939,0.6045329570770264,0.0,0.0,0.0,22.35948944091797,25.0,-86.38542938232422,-0.0,87.20490264892578,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0716552734375,0.9441521167755128,0.2071642875671386,0.1857329457998275,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.07769775390625,0.5869618058204651,0.050000000745058,0.0480125807225704,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0729064941406,0.7959585189819336,0.1247028335928917,0.0875045657157898,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07769775390625,0.5869618058204651,0.050000000745058,0.0480125807225704,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0738525390625,0.7317416071891785,0.096274696290493,0.4350414574146271,289.072509765625,289.25,287.80499267578125,283.9845275878906,288.9625244140625,297.3578186035156,289.0665588378906,1.0,0.1956758350133896,1.0,1.0,0.2535424828529358,1.0,-0.9652352333068848,0.8485202789306641,0.1167149171233177,0.6118763089179993,0.0,0.0,0.0,22.449295043945312,25.0,-76.77721405029297,-0.0,88.09278106689453,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0526123046875,0.947279155254364,0.2092808783054351,0.1876304149627685,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0567321777344,0.58665931224823,0.050000000745058,0.0480141453444957,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0533447265625,0.7965672016143799,0.1251469701528549,0.0878184884786605,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0567321777344,0.58665931224823,0.050000000745058,0.0480141453444957,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0539245605469,0.731866180896759,0.0964507758617401,0.4358716011047363,289.0530700683594,289.3500061035156,287.8435974121094,283.9922180175781,289.0089111328125,297.3631896972656,289.05059814453125,1.0,0.1962658166885376,1.0,1.0,0.2562372088432312,1.0,-0.968889594078064,0.8497111201286316,0.1191784515976905,0.6126789450645447,0.0,0.0,0.0,22.5368709564209,25.0,-52.26094818115234,-0.0,88.95919036865234,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677795410156,0.953825294971466,0.213640347123146,0.1914954632520675,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0636901855469,0.5862900018692017,0.050000000745058,0.0480160415172576,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0668029785156,0.798102617263794,0.1260818690061569,0.0884586796164512,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0636901855469,0.5862900018692017,0.050000000745058,0.0480160415172576,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06610107421875,0.7323229312896729,0.0968137830495834,0.4374767541885376,289.0671081542969,289.45001220703125,287.920654296875,284.00811767578125,289.12725830078125,297.37530517578125,289.0720520019531,1.0,0.1973946839570999,1.0,1.0,0.2616266310214996,1.0,-0.9762279391288756,0.8510822653770447,0.1251456141471862,0.6132027506828308,0.0,0.0,0.0,22.680492401123047,25.0,18.640840530395508,-0.0,90.66152954101562,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677795410156,0.953825294971466,0.213640347123146,0.1914954632520675,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0636901855469,0.5862900018692017,0.050000000745058,0.0480160415172576,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0668029785156,0.798102617263794,0.1260818690061569,0.0884586796164512,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0636901855469,0.5862900018692017,0.050000000745058,0.0480160415172576,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06610107421875,0.7323229312896729,0.0968137830495834,0.4374767541885376,289.0671081542969,289.45001220703125,287.920654296875,284.00811767578125,289.12725830078125,297.37530517578125,289.0720520019531,1.0,0.1973946839570999,1.0,1.0,0.2616266310214996,1.0,-0.9762279391288756,0.8510822653770447,0.1251456141471862,0.6132027506828308,0.0,0.0,0.0,22.680492401123047,25.0,18.640840530395508,-0.0,90.66152954101562,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1206359863281,0.9612289667129515,0.2182435393333435,0.1955654323101043,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1129455566406,0.5864679217338562,0.050000000745058,0.0480150580406188,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1189270019531,0.8005306124687195,0.1271411329507827,0.0891745388507843,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1129455566406,0.5864679217338562,0.050000000745058,0.0480150580406188,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1177062988281,0.7334600687026978,0.0972492843866348,0.4393326938152313,289.1194763183594,289.54998779296875,287.9975280761719,284.0247802734375,289.2464294433594,297.38983154296875,289.1276550292969,1.0,0.1984855532646179,1.0,1.0,0.267016053199768,1.0,-0.984196960926056,0.852766215801239,0.1314307600259781,0.6137697696685791,0.0,0.0,0.0,22.757247924804688,25.0,69.011474609375,-0.0,92.40201568603516,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1206359863281,0.9612289667129515,0.2182435393333435,0.1955654323101043,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1129455566406,0.5864679217338562,0.050000000745058,0.0480150580406188,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1189270019531,0.8005306124687195,0.1271411329507827,0.0891745388507843,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1129455566406,0.5864679217338562,0.050000000745058,0.0480150580406188,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1177062988281,0.7334600687026978,0.0972492843866348,0.4393326938152313,289.1194763183594,289.54998779296875,287.9975280761719,284.0247802734375,289.2464294433594,297.38983154296875,289.1276550292969,1.0,0.1984855532646179,1.0,1.0,0.267016053199768,1.0,-0.984196960926056,0.852766215801239,0.1314307600259781,0.6137697696685791,0.0,0.0,0.0,22.757247924804688,25.0,69.011474609375,-0.0,92.40201568603516,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2121887207031,0.9692476987838744,0.2230900973081588,0.1998428553342819,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1977844238281,0.5871426463127136,0.050000000745058,0.0480114705860614,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2088928222656,0.8038328289985657,0.1283388584852218,0.0899804905056953,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1977844238281,0.5871426463127136,0.050000000745058,0.0480114705860614,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.20654296875,0.7352994084358215,0.0977808088064193,0.4415732026100158,289.2098999023437,289.6499938964844,288.0741882324219,284.04229736328125,289.4506225585937,297.4065856933594,289.22540283203125,1.0,0.1995689570903778,1.0,1.0,0.2825767993927002,1.0,-0.9929784536361694,0.8453912138938904,0.1475872099399566,0.6049852967262268,0.0,0.0,0.0,22.77411842346192,25.0,135.25946044921875,-0.0,94.22718048095705,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2121887207031,0.9692476987838744,0.2230900973081588,0.1998428553342819,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1977844238281,0.5871426463127136,0.050000000745058,0.0480114705860614,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2088928222656,0.8038328289985657,0.1283388584852218,0.0899804905056953,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1977844238281,0.5871426463127136,0.050000000745058,0.0480114705860614,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.20654296875,0.7352994084358215,0.0977808088064193,0.4415732026100158,289.2098999023437,289.6499938964844,288.0741882324219,284.04229736328125,289.4506225585937,297.4065856933594,289.22540283203125,1.0,0.1995689570903778,1.0,1.0,0.2825767993927002,1.0,-0.9929784536361694,0.8453912138938904,0.1475872099399566,0.6049852967262268,0.0,0.0,0.0,22.77411842346192,25.0,135.25946044921875,-0.0,94.22718048095705,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35546875,0.978028416633606,0.2282953858375549,0.2044148296117782,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3357849121094,0.5884768962860107,0.050000000745058,0.0480044670403003,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.8082992434501648,0.129742830991745,0.0909168198704719,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3357849121094,0.5884768962860107,0.050000000745058,0.0480044670403003,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3480224609375,0.7381349802017212,0.0984656512737274,0.4444236755371094,289.3524780273437,289.75,288.15057373046875,284.0607604980469,289.6711120605469,297.4263916015625,289.3720703125,1.0,0.2006803303956985,1.0,1.0,0.2981375455856323,1.0,-1.0029937028884888,0.8374103903770447,0.1655832678079605,0.5951305627822876,0.0,0.0,0.0,22.71690368652344,25.0,195.22329711914065,-0.0,96.2109375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35546875,0.978028416633606,0.2282953858375549,0.2044148296117782,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3357849121094,0.5884768962860107,0.050000000745058,0.0480044670403003,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.8082992434501648,0.129742830991745,0.0909168198704719,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3357849121094,0.5884768962860107,0.050000000745058,0.0480044670403003,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3480224609375,0.7381349802017212,0.0984656512737274,0.4444236755371094,289.3524780273437,289.75,288.15057373046875,284.0607604980469,289.6711120605469,297.4263916015625,289.3720703125,1.0,0.2006803303956985,1.0,1.0,0.2981375455856323,1.0,-1.0029937028884888,0.8374103903770447,0.1655832678079605,0.5951305627822876,0.0,0.0,0.0,22.71690368652344,25.0,195.22329711914065,-0.0,96.2109375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4390869140625,0.9826534986495972,0.2310379892587661,0.2068261802196502,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4174499511719,0.5894088745117188,0.050000000745058,0.0479996278882026,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4343566894531,0.8109593391418457,0.1305290311574936,0.0914426147937774,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4174499511719,0.5894088745117188,0.050000000745058,0.0479996278882026,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4309387207031,0.7399813532829285,0.0988738760352134,0.4461326003074646,289.435791015625,289.75,288.18865966796875,284.0704040527344,289.7842712402344,297.4374389648437,289.4570007324219,1.0,0.201258584856987,1.0,1.0,0.3059179186820984,1.0,-1.0085580348968506,0.8333747982978821,0.1751832515001297,0.5899544358253479,0.0,0.0,0.0,22.66010093688965,25.0,218.7805328369141,-0.0,97.28431701660156,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5281677246094,0.987353503704071,0.2338668555021286,0.2093155533075332,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.50518798828125,0.5905056595802307,0.050000000745058,0.0479939766228199,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.523193359375,0.813872754573822,0.1313683837652206,0.092005431652069,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.50518798828125,0.5905056595802307,0.050000000745058,0.0479939766228199,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.51959228515625,0.7421087026596069,0.0993250012397766,0.4480305314064026,289.5246887207031,289.8500061035156,288.2267150878906,284.0802917480469,289.8865966796875,297.4490966796875,289.5466003417969,1.0,0.2018567323684692,1.0,1.0,0.3121991157531738,1.0,-1.0144858360290527,0.830881655216217,0.1836042255163192,0.5861782431602478,0.0,0.0,0.0,22.58687400817871,25.0,235.2115173339844,-0.0,98.41735076904295,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.711669921875,0.9965007901191713,0.2397588938474655,0.2145078927278518,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.68756103515625,0.5929381251335144,0.050000000745058,0.0479816049337387,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7065124511719,0.8201419711112976,0.1331857740879058,0.0932321399450302,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68756103515625,0.5929381251335144,0.050000000745058,0.0479816049337387,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7027282714844,0.7469465136528015,0.1003430485725402,0.4523608088493347,289.7080383300781,289.95001220703125,288.3025207519531,284.1010131835937,290.0888671875,297.4740600585937,289.7305908203125,1.0,0.2031159996986389,1.0,1.0,0.3247615694999695,1.0,-1.0270441770553589,0.8259813785552979,0.201062798500061,0.5784149169921875,0.0,0.0,0.0,22.420743942260746,25.0,254.4600067138672,-0.0,100.86476135253906,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.711669921875,0.9965007901191713,0.2397588938474655,0.2145078927278518,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.68756103515625,0.5929381251335144,0.050000000745058,0.0479816049337387,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7065124511719,0.8201419711112976,0.1331857740879058,0.0932321399450302,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68756103515625,0.5929381251335144,0.050000000745058,0.0479816049337387,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7027282714844,0.7469465136528015,0.1003430485725402,0.4523608088493347,289.7080383300781,289.95001220703125,288.3025207519531,284.1010131835937,290.0888671875,297.4740600585937,289.7305908203125,1.0,0.2031159996986389,1.0,1.0,0.3247615694999695,1.0,-1.0270441770553589,0.8259813785552979,0.201062798500061,0.5784149169921875,0.0,0.0,0.0,22.420743942260746,25.0,254.4600067138672,-0.0,100.86476135253906,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
