time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037740,297.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9031982421875,0.9922114610671996,0.2465037554502487,0.2124607115983963,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.878173828125,0.5912718176841736,0.050000000745058,0.047989971935749,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8980712890625,0.8219311237335205,0.1351649463176727,0.0945928394794464,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.878173828125,0.5912718176841736,0.050000000745058,0.047989971935749,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8941345214844,0.7478137016296387,0.1015022695064544,0.4574425518512726,289.8995361328125,290.04998779296875,288.3780517578125,284.1229858398437,290.2926940917969,297.507080078125,289.9226989746094,1.0,0.2042535841464996,1.0,1.0,0.3373239934444427,1.0,-1.0326666831970217,0.8150829672813416,0.2175836712121963,0.5663788318634033,0.0,0.0,0.0,22.699174880981445,25.0,266.4819641113281,-0.0,102.54478454589844,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9031982421875,0.9922114610671996,0.2465037554502487,0.2124607115983963,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.878173828125,0.5912718176841736,0.050000000745058,0.047989971935749,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8980712890625,0.8219311237335205,0.1351649463176727,0.0945928394794464,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.878173828125,0.5912718176841736,0.050000000745058,0.047989971935749,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8941345214844,0.7478137016296387,0.1015022695064544,0.4574425518512726,289.8995361328125,290.04998779296875,288.3780517578125,284.1229858398437,290.2926940917969,297.507080078125,289.9226989746094,1.0,0.2042535841464996,1.0,1.0,0.3373239934444427,1.0,-1.0326666831970217,0.8150829672813416,0.2175836712121963,0.5663788318634033,0.0,0.0,0.0,22.699174880981445,25.0,266.4819641113281,-0.0,102.54478454589844,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0860595703125,0.9917709231376648,0.2542625069618225,0.2119084447622299,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0639038085937,0.5914701819419861,0.050000000745058,0.0479889251291751,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.081787109375,0.8260822892189026,0.13728629052639,0.0960501506924629,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0639038085937,0.5914701819419861,0.050000000745058,0.0479889251291751,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.078369140625,0.7509858012199402,0.1028047576546669,0.4631237387657165,290.0829772949219,290.1499938964844,288.4532165527344,284.1463317871094,290.4290771484375,297.5521545410156,290.10260009765625,1.0,0.2053399384021759,1.0,1.0,0.3426365852355957,1.0,-1.040591597557068,0.8140938878059387,0.2264976948499679,0.5633970499038696,0.0,0.0,0.0,22.76438331604004,25.0,248.12745666503903,-0.0,104.4127960205078,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0860595703125,0.9917709231376648,0.2542625069618225,0.2119084447622299,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0639038085937,0.5914701819419861,0.050000000745058,0.0479889251291751,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.081787109375,0.8260822892189026,0.13728629052639,0.0960501506924629,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0639038085937,0.5914701819419861,0.050000000745058,0.0479889251291751,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.078369140625,0.7509858012199402,0.1028047576546669,0.4631237387657165,290.0829772949219,290.1499938964844,288.4532165527344,284.1463317871094,290.4290771484375,297.5521545410156,290.10260009765625,1.0,0.2053399384021759,1.0,1.0,0.3426365852355957,1.0,-1.040591597557068,0.8140938878059387,0.2264976948499679,0.5633970499038696,0.0,0.0,0.0,22.76438331604004,25.0,248.12745666503903,-0.0,104.4127960205078,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2457275390625,0.9915394186973572,0.2623479068279266,0.2112228721380233,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2255249023437,0.5919901728630066,0.050000000745058,0.0479862540960311,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.241943359375,0.8307313323020935,0.13948355615139,0.0975719168782234,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2255249023437,0.5919901728630066,0.050000000745058,0.0479862540960311,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23883056640625,0.7547675371170044,0.1041996851563453,0.4692830145359039,290.2429504394531,290.25,288.52801513671875,284.1711730957031,290.5591125488281,297.598876953125,290.2611694335937,1.0,0.2064157426357269,1.0,1.0,0.347949206829071,1.0,-1.0489466190338137,0.813550591468811,0.2353960573673248,0.5606101155281067,0.0,0.0,0.0,22.79193687438965,28.0,226.063232421875,-0.0,106.34082794189452,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2457275390625,0.9915394186973572,0.2623479068279266,0.2112228721380233,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2255249023437,0.5919901728630066,0.050000000745058,0.0479862540960311,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.241943359375,0.8307313323020935,0.13948355615139,0.0975719168782234,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2255249023437,0.5919901728630066,0.050000000745058,0.0479862540960311,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23883056640625,0.7547675371170044,0.1041996851563453,0.4692830145359039,290.2429504394531,290.25,288.52801513671875,284.1711730957031,290.5591125488281,297.598876953125,290.2611694335937,1.0,0.2064157426357269,1.0,1.0,0.347949206829071,1.0,-1.0489466190338137,0.813550591468811,0.2353960573673248,0.5606101155281067,0.0,0.0,0.0,22.79193687438965,28.0,226.063232421875,-0.0,106.34082794189452,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.322021484375,0.9918231964111328,0.2664433419704437,0.2120643705129623,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3023986816406,0.5913515686988831,0.050000000745058,0.0479894541203975,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31842041015625,0.8320425152778625,0.1406029015779495,0.0983507707715034,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3023986816406,0.5913515686988831,0.050000000745058,0.0479894541203975,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153686523437,0.7557425498962402,0.1049272119998931,0.4725100100040436,290.3193664550781,290.25,288.5652770996094,284.1841735839844,290.6227722167969,297.61480712890625,290.3369445800781,1.0,0.2074613869190216,1.0,1.0,0.3506055176258087,1.0,-1.054770827293396,0.8144178986549377,0.2403528988361358,0.5598576068878174,0.0,0.0,0.0,22.93916893005371,28.0,217.5868682861328,-0.0,107.9281997680664,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934631347656,0.992389678955078,0.2704660296440124,0.213793471455574,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.37548828125,0.5900364518165588,0.050000000745058,0.0479961186647415,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3902893066406,0.8325822949409485,0.1417337954044342,0.0991412848234176,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37548828125,0.5900364518165588,0.050000000745058,0.0479961186647415,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3875732421875,0.7560229301452637,0.1056781038641929,0.4758584797382355,290.39111328125,290.3500061035156,288.6024475097656,284.1976013183594,290.64703369140625,297.6243591308594,290.4060363769531,1.0,0.208789050579071,1.0,1.0,0.349026471376419,1.0,-1.0618290901184082,0.8212276697158813,0.2406013458967209,0.5646918416023254,0.0,0.0,0.0,23.18979454040528,31.0,198.3389587402344,-0.0,110.0059585571289,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962158203125,0.9941010475158693,0.2781177759170532,0.2194901257753372,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4844665527344,0.585672914981842,0.050000000745058,0.0480187386274337,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.494140625,0.8316347599029541,0.1439766734838485,0.1007307022809982,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4844665527344,0.585672914981842,0.050000000745058,0.0480187386274337,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4924011230469,0.7547527551651001,0.1071920245885849,0.4827560186386108,290.4946594238281,290.45001220703125,288.67645263671875,284.2257385253906,290.6781921386719,297.6313171386719,290.5045471191406,1.0,0.2122422307729721,1.0,1.0,0.3458684086799621,1.0,-1.0789059400558472,0.8377329707145691,0.2411729544401168,0.5764719843864441,0.0,0.0,0.0,23.963489532470703,34.0,145.73712158203125,-0.0,115.43997192382812,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962158203125,0.9941010475158693,0.2781177759170532,0.2194901257753372,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4844665527344,0.585672914981842,0.050000000745058,0.0480187386274337,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.494140625,0.8316347599029541,0.1439766734838485,0.1007307022809982,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4844665527344,0.585672914981842,0.050000000745058,0.0480187386274337,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4924011230469,0.7547527551651001,0.1071920245885849,0.4827560186386108,290.4946594238281,290.45001220703125,288.67645263671875,284.2257385253906,290.6781921386719,297.6313171386719,290.5045471191406,1.0,0.2122422307729721,1.0,1.0,0.3458684086799621,1.0,-1.0789059400558472,0.8377329707145691,0.2411729544401168,0.5764719843864441,0.0,0.0,0.0,23.963489532470703,34.0,145.73712158203125,-0.0,115.43997192382812,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5624084472656,0.9958720803260804,0.2841337323188782,0.226427212357521,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.55279541015625,0.5802881717681885,0.050000000745058,0.0480477437376976,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5606994628906,0.8288183808326721,0.1458301395177841,0.1020571738481521,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.55279541015625,0.5802881717681885,0.050000000745058,0.0480477437376976,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5592956542969,0.7518247365951538,0.1084448918700218,0.4885700643062591,290.5611267089844,290.45001220703125,288.739013671875,284.2510681152344,290.70458984375,297.6300048828125,290.569091796875,1.0,0.21590656042099,1.0,1.0,0.3431829810142517,1.0,-1.095871090888977,0.8535914421081543,0.2422795891761779,0.587762176990509,0.0,0.0,0.0,24.902305603027344,34.0,114.22154998779295,-0.0,121.30638122558594,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5726623535156,0.9961888790130616,0.2851437628269195,0.2278281152248382,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5633544921875,0.5791903734207153,0.050000000745058,0.0480538122355937,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57098388671875,0.8281430006027222,0.1461506485939026,0.1022873371839523,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5633544921875,0.5791903734207153,0.050000000745058,0.0480538122355937,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.56964111328125,0.751143217086792,0.1086600869894027,0.4895763993263244,290.5714111328125,290.54998779296875,288.75,284.25567626953125,290.709228515625,297.629150390625,290.5790710449219,1.0,0.2166154384613037,1.0,1.0,0.3427103161811828,1.0,-1.0990513563156128,0.8565278649330139,0.2425235211849212,0.5898600220680237,0.0,0.0,0.0,25.09490203857422,37.0,109.78404998779295,-0.0,122.45507049560548,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6262512207031,0.9977960586547852,0.2909290790557861,0.2361660897731781,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61822509765625,0.5725781321525574,0.050000000745058,0.0480915606021881,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6247863769531,0.824085533618927,0.1482035815715789,0.1036784797906875,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.61822509765625,0.5725781321525574,0.050000000745058,0.0480915606021881,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6236267089844,0.7471718788146973,0.1101210713386535,0.4958455860614776,290.6251525878906,290.54998779296875,288.8123474121094,284.28240966796875,290.7409973144531,297.6242980957031,290.6317749023437,1.0,0.2209309190511703,1.0,1.0,0.3404989242553711,1.0,-1.118342041969299,0.8735098838806152,0.244832158088684,0.6019272804260254,0.0,0.0,0.0,26.291763305664062,37.0,90.9718246459961,-0.0,129.60340881347656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6350402832031,0.9980340003967284,0.2919618487358093,0.2376579493284225,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62713623046875,0.5713803768157959,0.050000000745058,0.0480986274778842,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.63360595703125,0.823401153087616,0.1486090123653412,0.103952020406723,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62713623046875,0.5713803768157959,0.050000000745058,0.0480986274778842,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6324462890625,0.7465330958366394,0.1104250252246856,0.4971413016319275,290.63397216796875,290.45001220703125,288.8233337402344,284.2872009277344,290.7469177246094,297.6235656738281,290.6404724121094,1.0,0.2217465192079544,1.0,1.0,0.3401096761226654,1.0,-1.122033715248108,0.8767106533050537,0.2453230023384094,0.6042225360870361,0.0,0.0,0.0,26.51789093017578,25.0,88.6485595703125,-0.0,130.99075317382812,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6890869140625,0.9970502853393556,0.3000487387180328,0.2319893091917038,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824035644531,0.5759070515632629,0.050000000745058,0.0480721518397331,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6879577636719,0.8333441615104675,0.1515320688486099,0.1058988571166992,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824035644531,0.5759070515632629,0.050000000745058,0.0480721518397331,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68701171875,0.7559808492660522,0.1127149984240531,0.5067165493965149,290.688232421875,290.3500061035156,288.89666748046875,284.32000732421875,290.7817687988281,297.6279602050781,290.69354248046875,1.0,0.2211796194314956,1.0,1.0,0.3375090360641479,1.0,-1.1289931535720823,0.8852460384368896,0.2437470704317093,0.6109702587127686,0.0,0.0,0.0,25.936676025390625,28.0,74.361328125,-0.0,131.69503784179688,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6890869140625,0.9970502853393556,0.3000487387180328,0.2319893091917038,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824035644531,0.5759070515632629,0.050000000745058,0.0480721518397331,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6879577636719,0.8333441615104675,0.1515320688486099,0.1058988571166992,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824035644531,0.5759070515632629,0.050000000745058,0.0480721518397331,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68701171875,0.7559808492660522,0.1127149984240531,0.5067165493965149,290.688232421875,290.3500061035156,288.89666748046875,284.32000732421875,290.7817687988281,297.6279602050781,290.69354248046875,1.0,0.2211796194314956,1.0,1.0,0.3375090360641479,1.0,-1.1289931535720823,0.8852460384368896,0.2437470704317093,0.6109702587127686,0.0,0.0,0.0,25.936676025390625,28.0,74.361328125,-0.0,131.69503784179688,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7126159667969,0.9964824318885804,0.3049743771553039,0.2291825413703918,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7064514160156,0.5781247615814209,0.050000000745058,0.048059556633234,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.71160888671875,0.8385571241378784,0.1531303822994232,0.1069737821817398,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7064514160156,0.5781247615814209,0.050000000745058,0.048059556633234,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7107238769531,0.7611704468727112,0.1140461191534996,0.5123394131660461,290.7118530273437,290.3500061035156,288.9333190917969,284.3368835449219,290.801025390625,297.6382751464844,290.7169494628906,1.0,0.221605971455574,1.0,1.0,0.3362087309360504,1.0,-1.1336430311203003,0.890381395816803,0.2432616204023361,0.6148757338523865,0.0,0.0,0.0,25.67633056640625,28.0,69.2743148803711,-0.0,132.41342163085938,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73272705078125,0.996142566204071,0.3100705742835998,0.2276185452938079,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7279968261719,0.5793538689613342,0.050000000745058,0.0480526499450206,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320861816406,0.8428068161010742,0.1548024863004684,0.1081100404262542,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7279968261719,0.5793538689613342,0.050000000745058,0.0480526499450206,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314758300781,0.7655903697013855,0.1154891103506088,0.5185269117355347,290.73223876953125,290.25,288.9700012207031,284.3540954589844,290.7825622558594,297.6498107910156,290.7350769042969,1.0,0.2223885655403137,1.0,1.0,0.3302674889564514,1.0,-1.140536546707153,0.9029263257980348,0.2376102656126022,0.6257565021514893,0.0,0.0,0.0,25.59287643432617,31.0,53.69391632080078,-0.0,134.0789337158203,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7364196777344,0.9959328174591064,0.3203706443309784,0.2266895174980163,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7371826171875,0.5800814628601074,0.050000000745058,0.0480485036969184,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.736572265625,0.8496031761169434,0.1582791805267334,0.1105058714747428,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7371826171875,0.5800814628601074,0.050000000745058,0.0480485036969184,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366943359375,0.7731510400772095,0.1186218485236167,0.5322100520133972,290.7365417480469,290.1499938964844,289.0433349609375,284.3893737792969,290.73516845703125,297.6715087890625,290.7356872558594,1.0,0.2249818742275238,1.0,1.0,0.3183850347995758,1.0,-1.1587090492248535,0.9320072531700134,0.2267018407583236,0.6507056355476379,0.0,0.0,0.0,25.73526191711425,34.0,9.854866981506348,-0.0,139.2605438232422,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7364196777344,0.9959328174591064,0.3203706443309784,0.2266895174980163,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7371826171875,0.5800814628601074,0.050000000745058,0.0480485036969184,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.736572265625,0.8496031761169434,0.1582791805267334,0.1105058714747428,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7371826171875,0.5800814628601074,0.050000000745058,0.0480485036969184,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366943359375,0.7731510400772095,0.1186218485236167,0.5322100520133972,290.7365417480469,290.1499938964844,289.0433349609375,284.3893737792969,290.73516845703125,297.6715087890625,290.7356872558594,1.0,0.2249818742275238,1.0,1.0,0.3183850347995758,1.0,-1.1587090492248535,0.9320072531700134,0.2267018407583236,0.6507056355476379,0.0,0.0,0.0,25.73526191711425,34.0,9.854866981506348,-0.0,139.2605438232422,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7218017578125,0.9963528513908386,0.3305237591266632,0.2285756915807724,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7242126464844,0.5786011815071106,0.050000000745058,0.0480565913021564,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.72216796875,0.8539239764213562,0.1618570387363433,0.1129929423332214,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7242126464844,0.5786011815071106,0.050000000745058,0.0480565913021564,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7225036621094,0.7786751985549927,0.1219811514019966,0.5470848083496094,290.7220764160156,290.04998779296875,289.1166687011719,284.4258728027344,290.69415283203125,297.68902587890625,290.7201232910156,1.0,0.22877998650074,1.0,1.0,0.3065025806427002,1.0,-1.1818314790725708,0.9647987484931946,0.2170327603816986,0.6784805059432983,0.0,0.0,0.0,26.263681411743164,37.0,-16.222475051879883,-0.0,146.7514190673828,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7218017578125,0.9963528513908386,0.3305237591266632,0.2285756915807724,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7242126464844,0.5786011815071106,0.050000000745058,0.0480565913021564,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.72216796875,0.8539239764213562,0.1618570387363433,0.1129929423332214,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7242126464844,0.5786011815071106,0.050000000745058,0.0480565913021564,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7225036621094,0.7786751985549927,0.1219811514019966,0.5470848083496094,290.7220764160156,290.04998779296875,289.1166687011719,284.4258728027344,290.69415283203125,297.68902587890625,290.7201232910156,1.0,0.22877998650074,1.0,1.0,0.3065025806427002,1.0,-1.1818314790725708,0.9647987484931946,0.2170327603816986,0.6784805059432983,0.0,0.0,0.0,26.263681411743164,37.0,-16.222475051879883,-0.0,146.7514190673828,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6730651855469,0.9972286224365234,0.3403691053390503,0.2329277098178863,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824951171875,0.5751601457595825,0.050000000745058,0.0480759479105472,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.67449951171875,0.855872392654419,0.165484070777893,0.1155356839299202,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824951171875,0.5751601457595825,0.050000000745058,0.0480759479105472,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6757202148437,0.7821358442306519,0.1254855841398239,0.5627681612968445,290.6741638183594,289.9100036621094,289.19000244140625,284.4635009765625,290.5611572265625,297.70220947265625,290.6661071777344,1.0,0.2336063981056213,1.0,1.0,0.2826238870620727,1.0,-1.2089756727218628,1.0152761936187744,0.1936995387077331,0.7231267690658569,0.0,0.0,0.0,27.14690589904785,40.0,-72.37349700927734,-0.0,156.42672729492188,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6730651855469,0.9972286224365234,0.3403691053390503,0.2329277098178863,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824951171875,0.5751601457595825,0.050000000745058,0.0480759479105472,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.67449951171875,0.855872392654419,0.165484070777893,0.1155356839299202,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824951171875,0.5751601457595825,0.050000000745058,0.0480759479105472,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6757202148437,0.7821358442306519,0.1254855841398239,0.5627681612968445,290.6741638183594,289.9100036621094,289.19000244140625,284.4635009765625,290.5611572265625,297.70220947265625,290.6661071777344,1.0,0.2336063981056213,1.0,1.0,0.2826238870620727,1.0,-1.2089756727218628,1.0152761936187744,0.1936995387077331,0.7231267690658569,0.0,0.0,0.0,27.14690589904785,40.0,-72.37349700927734,-0.0,156.42672729492188,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.58477783203125,0.9983121156692504,0.3496751487255096,0.239530324935913,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5970764160156,0.5698677897453308,0.050000000745058,0.0481069274246692,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5864562988281,0.8553544878959656,0.169041022658348,0.1180561631917953,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5970764160156,0.5698677897453308,0.050000000745058,0.0481069274246692,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5879211425781,0.7833550572395325,0.129015639424324,0.5787451267242432,290.5860595703125,289.7389221191406,289.2633361816406,284.5023193359375,290.4389343261719,297.71002197265625,290.57684326171875,1.0,0.2392956167459488,1.0,1.0,0.2587452232837677,1.0,-1.2391772270202637,1.067600131034851,0.1715770959854126,0.7690483927726746,0.0,0.0,0.0,28.38066291809082,43.0,-113.07737731933594,-0.0,168.1747589111328,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.58477783203125,0.9983121156692504,0.3496751487255096,0.239530324935913,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5970764160156,0.5698677897453308,0.050000000745058,0.0481069274246692,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5864562988281,0.8553544878959656,0.169041022658348,0.1180561631917953,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5970764160156,0.5698677897453308,0.050000000745058,0.0481069274246692,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5879211425781,0.7833550572395325,0.129015639424324,0.5787451267242432,290.5860595703125,289.7389221191406,289.2633361816406,284.5023193359375,290.4389343261719,297.71002197265625,290.57684326171875,1.0,0.2392956167459488,1.0,1.0,0.2587452232837677,1.0,-1.2391772270202637,1.067600131034851,0.1715770959854126,0.7690483927726746,0.0,0.0,0.0,28.38066291809082,43.0,-113.07737731933594,-0.0,168.1747589111328,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5369873046875,0.998830497264862,0.3541189134120941,0.2435557246208191,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5497436523437,0.5665982365608215,0.050000000745058,0.0481268279254436,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.8542341589927673,0.1707891970872879,0.1192972287535667,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5497436523437,0.5665982365608215,0.050000000745058,0.0481268279254436,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5401916503906,0.7831528186798096,0.1307759433984756,0.586743950843811,290.538330078125,289.7030029296875,289.29998779296875,284.5221252441406,290.3851623535156,297.7097473144531,290.52899169921875,1.0,0.2424159198999405,1.0,1.0,0.2468058913946151,1.0,-1.2551469802856443,1.094003677368164,0.1611432880163192,0.7920919060707092,0.0,0.0,0.0,29.12721061706543,43.0,-123.24942779541016,-0.0,174.794921875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4862976074219,0.9990000128746032,0.3584369421005249,0.2479413747787475,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.50018310546875,0.5630010962486267,0.050000000745058,0.0481494441628456,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4882507324219,0.8526579141616821,0.1725216060876846,0.1205284819006919,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.50018310546875,0.5630010962486267,0.050000000745058,0.0481494441628456,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.48980712890625,0.7825024127960205,0.1325302422046661,0.5947334170341492,290.48779296875,289.57080078125,289.336669921875,284.542236328125,290.3157043457031,297.7063903808594,290.477294921875,1.0,0.2456869333982467,1.0,1.0,0.2314073145389557,1.0,-1.2715349197387695,1.123846173286438,0.1476887613534927,0.8184873461723328,0.0,0.0,0.0,29.9533805847168,46.0,-136.24481201171875,-0.0,181.87771606445312,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.37078857421875,0.9990000128746032,0.3666719198226928,0.257602334022522,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3864440917969,0.5549814105033875,0.050000000745058,0.0482028611004352,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3728942871094,0.8483108282089233,0.1759133785963058,0.1229526326060295,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3864440917969,0.5549814105033875,0.050000000745058,0.0482028611004352,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37451171875,0.7799938917160034,0.136001855134964,0.6106154322624207,290.37237548828125,289.4056091308594,289.4100036621094,284.5832214355469,290.1936950683594,297.6957702636719,290.3616638183594,1.0,0.2526086270809173,1.0,1.0,0.2006101757287979,1.0,-1.3052324056625366,1.182582139968872,0.1226502656936645,0.8701722621917725,0.0,0.0,0.0,31.83890914916992,49.0,-154.15538024902344,-0.0,197.37110900878903,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.37078857421875,0.9990000128746032,0.3666719198226928,0.257602334022522,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3864440917969,0.5549814105033875,0.050000000745058,0.0482028611004352,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3728942871094,0.8483108282089233,0.1759133785963058,0.1229526326060295,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3864440917969,0.5549814105033875,0.050000000745058,0.0482028611004352,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37451171875,0.7799938917160034,0.136001855134964,0.6106154322624207,290.37237548828125,289.4056091308594,289.4100036621094,284.5832214355469,290.1936950683594,297.6957702636719,290.3616638183594,1.0,0.2526086270809173,1.0,1.0,0.2006101757287979,1.0,-1.3052324056625366,1.182582139968872,0.1226502656936645,0.8701722621917725,0.0,0.0,0.0,31.83890914916992,49.0,-154.15538024902344,-0.0,197.37110900878903,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621765136719,0.9990000128746032,0.3744356334209442,0.2681512534618377,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2762451171875,0.5462446212768555,0.050000000745058,0.048266515135765,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2640686035156,0.8428072929382324,0.1792286336421966,0.1253219991922378,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2762451171875,0.5462446212768555,0.050000000745058,0.048266515135765,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26544189453125,0.7762637138366699,0.1394304931163787,0.6263284683227539,290.2635803222656,289.24334716796875,289.4833374023437,284.6252746582031,290.10382080078125,297.68231201171875,290.25445556640625,1.0,0.2599314451217651,1.0,1.0,0.1698130369186401,1.0,-1.3397544622421265,1.23895001411438,0.10080436617136,0.919354259967804,0.0,0.0,0.0,34.0125846862793,52.0,-147.91085815429688,-0.0,214.5455017089844,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621765136719,0.9990000128746032,0.3744356334209442,0.2681512534618377,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2762451171875,0.5462446212768555,0.050000000745058,0.048266515135765,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2640686035156,0.8428072929382324,0.1792286336421966,0.1253219991922378,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2762451171875,0.5462446212768555,0.050000000745058,0.048266515135765,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26544189453125,0.7762637138366699,0.1394304931163787,0.6263284683227539,290.2635803222656,289.24334716796875,289.4833374023437,284.6252746582031,290.10382080078125,297.68231201171875,290.25445556640625,1.0,0.2599314451217651,1.0,1.0,0.1698130369186401,1.0,-1.3397544622421265,1.23895001411438,0.10080436617136,0.919354259967804,0.0,0.0,0.0,34.0125846862793,52.0,-147.91085815429688,-0.0,214.5455017089844,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.13580322265625,0.9990000128746032,0.3817940354347229,0.2792846858501434,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1578063964844,0.5374540090560913,0.050000000745058,0.0483375489711761,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13916015625,0.8369640111923218,0.1825105994939804,0.1276735663414001,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1578063964844,0.5374540090560913,0.050000000745058,0.0483375489711761,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.141357421875,0.7720776796340942,0.1428390145301818,0.6419888734817505,290.1382751464844,289.0840148925781,289.5566711425781,284.6683654785156,289.88726806640625,297.671142578125,290.1217956542969,1.0,0.2675443291664123,1.0,1.0,0.1314101368188858,1.0,-1.3749102354049685,1.3210362195968628,0.053874097764492,0.9940330386161804,0.0,0.0,0.0,36.4091796875,55.0,-195.28631591796875,-0.0,233.324462890625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.13580322265625,0.9990000128746032,0.3817940354347229,0.2792846858501434,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1578063964844,0.5374540090560913,0.050000000745058,0.0483375489711761,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13916015625,0.8369640111923218,0.1825105994939804,0.1276735663414001,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1578063964844,0.5374540090560913,0.050000000745058,0.0483375489711761,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.141357421875,0.7720776796340942,0.1428390145301818,0.6419888734817505,290.1382751464844,289.0840148925781,289.5566711425781,284.6683654785156,289.88726806640625,297.671142578125,290.1217956542969,1.0,0.2675443291664123,1.0,1.0,0.1314101368188858,1.0,-1.3749102354049685,1.3210362195968628,0.053874097764492,0.9940330386161804,0.0,0.0,0.0,36.4091796875,55.0,-195.28631591796875,-0.0,233.324462890625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
