time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039780,297.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.935791015625,0.9990000128746032,0.3883290290832519,0.2911586165428161,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9618530273437,0.5287501215934753,0.050000000745058,0.0484165139496326,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9392395019531,0.8306474685668945,0.185555025935173,0.1299076676368713,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9618530273437,0.5287501215934753,0.050000000745058,0.0484165139496326,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.94146728515625,0.7673368453979492,0.1460738778114318,0.6571211814880371,289.93829345703125,288.9276123046875,289.6300048828125,284.7124328613281,289.690673828125,297.6601867675781,289.9232788085937,1.0,0.2753456234931946,1.0,1.0,0.0930072367191314,1.0,-1.4102007150650024,1.400013446807861,0.0101872412487864,1.0655964612960815,0.0,0.0,0.0,39.02737808227539,58.0,-243.6177673339844,-0.0,253.56423950195312,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.935791015625,0.9990000128746032,0.3883290290832519,0.2911586165428161,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9618530273437,0.5287501215934753,0.050000000745058,0.0484165139496326,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9392395019531,0.8306474685668945,0.185555025935173,0.1299076676368713,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9618530273437,0.5287501215934753,0.050000000745058,0.0484165139496326,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.94146728515625,0.7673368453979492,0.1460738778114318,0.6571211814880371,289.93829345703125,288.9276123046875,289.6300048828125,284.7124328613281,289.690673828125,297.6601867675781,289.9232788085937,1.0,0.2753456234931946,1.0,1.0,0.0930072367191314,1.0,-1.4102007150650024,1.400013446807861,0.0101872412487864,1.0655964612960815,0.0,0.0,0.0,39.02737808227539,58.0,-243.6177673339844,-0.0,253.56423950195312,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8650817871094,0.9990000128746032,0.3913310170173645,0.2973852753639221,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8832092285156,0.5244631767272949,0.050000000745058,0.0484592504799366,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8673400878906,0.82728111743927,0.1870132237672805,0.1309625655412674,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8832092285156,0.5244631767272949,0.050000000745058,0.0484592504799366,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.7647324800491333,0.1476327627897262,0.6643664836883545,289.86669921875,288.89532470703125,289.6666564941406,284.7348327636719,289.6822509765625,297.6549987792969,289.8572998046875,1.0,0.2792825102806091,1.0,1.0,0.0738057792186737,1.0,-1.4277424812316897,1.4248089790344238,0.0029334800783544,1.0867637395858765,0.0,0.0,0.0,40.4189682006836,58.0,-207.0967559814453,-0.0,264.1656188964844,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.821533203125,0.9990000128746032,0.395138531923294,0.2810964584350586,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8265991210937,0.7063003182411194,0.1328780502080917,0.1032949835062027,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.82275390625,0.8439190983772278,0.1885601431131363,0.1319187879562378,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8324890136719,0.5360773205757141,0.050000000745058,0.04834870621562,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8235778808594,0.7820018529891968,0.1492568701505661,0.6709204912185669,289.8222961425781,288.7741394042969,289.7033386230469,284.7574462890625,289.7062683105469,297.64923095703125,289.81768798828125,1.0,0.2842735648155212,1.0,1.0,0.0590446256101131,1.0,-1.482851266860962,1.481884241104126,0.0009669993887655,1.1319040060043335,0.0,0.0,0.0,38.59577941894531,78.0,-154.0924835205078,-0.0,283.34527587890625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.9990000128746032,0.404095321893692,0.3048250079154968,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.7330254912376404,0.1314837038516998,0.1257321983575821,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.8273759484291077,0.1918491721153259,0.1342884600162506,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982482910156,0.5195826292037964,0.050000000745058,0.0485106147825717,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.7667571306228638,0.1525437831878662,0.6864110827445984,289.7975769042969,288.62359619140625,289.77667236328125,284.8034362792969,289.7744140625,297.648193359375,289.79803466796875,1.0,0.3011645078659057,1.0,1.0,0.0295223128050565,1.0,-1.559946894645691,1.5598807334899902,6.616292375838384e-05,1.1942946910858154,0.0,0.0,0.0,44.1678581237793,81.0,-53.16316223144531,-0.0,333.7515563964844,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.9990000128746032,0.404095321893692,0.3048250079154968,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.7330254912376404,0.1314837038516998,0.1257321983575821,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.8273759484291077,0.1918491721153259,0.1342884600162506,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982482910156,0.5195826292037964,0.050000000745058,0.0485106147825717,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.7667571306228638,0.1525437831878662,0.6864110827445984,289.7975769042969,288.62359619140625,289.77667236328125,284.8034362792969,289.7744140625,297.648193359375,289.79803466796875,1.0,0.3011645078659057,1.0,1.0,0.0295223128050565,1.0,-1.559946894645691,1.5598807334899902,6.616292375838384e-05,1.1942946910858154,0.0,0.0,0.0,44.1678581237793,81.0,-53.16316223144531,-0.0,333.7515563964844,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.81817626953125,0.9990000128746032,0.4087399244308471,0.3342567086219787,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8168334960937,0.7133954763412476,0.132640928030014,0.1264587789773941,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8174743652344,0.8084620833396912,0.195466011762619,0.1369113475084304,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8138732910156,0.5026931762695312,0.050000000745058,0.0487301386892795,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8171081542969,0.7495839595794678,0.155886560678482,0.7023406624794006,289.8177490234375,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.63330078125,289.8206481933594,1.0,0.3157969415187835,1.0,1.0,0.0,1.0,-1.6186895370483398,1.6186870336532593,2.457322807458695e-06,1.2409634590148926,0.0,0.0,0.0,50.90155029296875,69.0,13.546927452087402,-0.0,382.12799072265625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.81817626953125,0.9990000128746032,0.4087399244308471,0.3342567086219787,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8168334960937,0.7133954763412476,0.132640928030014,0.1264587789773941,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8174743652344,0.8084620833396912,0.195466011762619,0.1369113475084304,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8138732910156,0.5026931762695312,0.050000000745058,0.0487301386892795,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8171081542969,0.7495839595794678,0.155886560678482,0.7023406624794006,289.8177490234375,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.63330078125,289.8206481933594,1.0,0.3157969415187835,1.0,1.0,0.0,1.0,-1.6186895370483398,1.6186870336532593,2.457322807458695e-06,1.2409634590148926,0.0,0.0,0.0,50.90155029296875,69.0,13.546927452087402,-0.0,382.12799072265625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8634033203125,0.9990000128746032,0.4138566553592682,0.3446512520313263,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.861328125,0.7107568383216858,0.1355829834938049,0.1289597153663635,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8623352050781,0.805533230304718,0.1993966698646545,0.1396580785512924,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8562927246094,0.4974936842918396,0.050000000745058,0.0488123148679733,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8617858886719,0.7476080060005188,0.1593967974185943,0.718214750289917,289.8627624511719,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6242370605469,289.8668212890625,1.0,0.3230602443218231,1.0,1.0,0.0,1.0,-1.6566405296325684,1.6566383838653564,2.22966536966851e-06,1.2711836099624634,0.0,0.0,0.0,53.77341079711914,57.0,53.41341400146485,-0.0,410.94085693359375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8634033203125,0.9990000128746032,0.4138566553592682,0.3446512520313263,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.861328125,0.7107568383216858,0.1355829834938049,0.1289597153663635,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8623352050781,0.805533230304718,0.1993966698646545,0.1396580785512924,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8562927246094,0.4974936842918396,0.050000000745058,0.0488123148679733,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8617858886719,0.7476080060005188,0.1593967974185943,0.718214750289917,289.8627624511719,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6242370605469,289.8668212890625,1.0,0.3230602443218231,1.0,1.0,0.0,1.0,-1.6566405296325684,1.6566383838653564,2.22966536966851e-06,1.2711836099624634,0.0,0.0,0.0,53.77341079711914,57.0,53.41341400146485,-0.0,410.94085693359375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.921630859375,0.9990000128746032,0.4220040142536163,0.3394884467124939,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.7205765247344971,0.1396131366491317,0.1324967145919799,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9204406738281,0.8149922490119934,0.2036472409963607,0.1425331085920334,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130249023437,0.5000342130661011,0.050000000745058,0.0487707592546939,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9198303222656,0.7568123936653137,0.1632479131221771,0.7348384857177734,289.9209289550781,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.63525390625,289.9255676269531,1.0,0.3248137831687927,1.0,1.0,0.0,1.0,-1.6780540943145752,1.6780518293380735,2.285359869347303e-06,1.288237452507019,0.0,0.0,0.0,53.1776123046875,60.0,75.91515350341797,-0.0,421.3924255371094,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.921630859375,0.9990000128746032,0.4220040142536163,0.3394884467124939,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.7205765247344971,0.1396131366491317,0.1324967145919799,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9204406738281,0.8149922490119934,0.2036472409963607,0.1425331085920334,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130249023437,0.5000342130661011,0.050000000745058,0.0487707592546939,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9198303222656,0.7568123936653137,0.1632479131221771,0.7348384857177734,289.9209289550781,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.63525390625,289.9255676269531,1.0,0.3248137831687927,1.0,1.0,0.0,1.0,-1.6780540943145752,1.6780518293380735,2.285359869347303e-06,1.288237452507019,0.0,0.0,0.0,53.1776123046875,60.0,75.91515350341797,-0.0,421.3924255371094,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9533996582031,0.9990000128746032,0.4271407723426819,0.3356600999832153,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9510803222656,0.7266265749931335,0.1419359743595123,0.1345688253641128,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9522399902344,0.820655345916748,0.2059008181095123,0.1440499722957611,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.944580078125,0.5150025486946106,0.1333049833774566,0.0522124394774436,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515991210937,0.7626758217811584,0.1653462052345276,0.7438122034072876,289.9527282714844,288.1610107421875,290.0333251953125,284.9711303710937,290.0309143066406,297.6477966308594,289.9574584960937,1.0,0.3264608383178711,1.0,1.0,0.0,1.0,-1.69261634349823,1.692613959312439,2.3228740246850066e-06,1.299138069152832,0.0,0.0,0.0,52.7036247253418,60.0,82.8092041015625,-0.0,428.4423828125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.9990000128746032,0.434583306312561,0.3056268990039825,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9836120605469,0.7518455982208252,0.1444945186376571,0.1366567313671112,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98492431640625,0.8478072881698608,0.208305686712265,0.1455124169588089,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9829406738281,0.7257173657417297,0.1341661512851715,0.1220330968499183,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842224121094,0.7904046773910522,0.1676288098096847,0.752595841884613,289.98553466796875,288.0508117675781,290.07000732421875,284.99591064453125,290.0676574707031,297.6619873046875,289.990966796875,1.0,0.330177903175354,1.0,1.0,0.0,1.0,-1.7552298307418823,1.7552273273468018,2.492022986189113e-06,1.3487802743911743,0.0,0.0,0.0,48.36347198486328,63.0,88.85360717773438,-0.0,452.9556884765625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582275390625,0.9990000128746032,0.4490756094455719,0.3064499795436859,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.7599735260009766,0.149844229221344,0.1416271775960922,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0571594238281,0.8533380031585693,0.2131615728139877,0.1488755941390991,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.7349297404289246,0.1335421502590179,0.1274690926074981,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564880371094,0.7970263361930847,0.1722571402788162,0.7731890678405762,290.0577392578125,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.7027587890625,290.06280517578125,1.0,0.3368580043315887,1.0,1.0,0.0,1.0,-1.7974921464920044,1.7974895238876345,2.6102864012500504e-06,1.382267713546753,0.0,0.0,0.0,49.46926498413086,66.0,96.59213256835938,-0.0,482.6586608886719,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582275390625,0.9990000128746032,0.4490756094455719,0.3064499795436859,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.7599735260009766,0.149844229221344,0.1416271775960922,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0571594238281,0.8533380031585693,0.2131615728139877,0.1488755941390991,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.7349297404289246,0.1335421502590179,0.1274690926074981,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564880371094,0.7970263361930847,0.1722571402788162,0.7731890678405762,290.0577392578125,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.7027587890625,290.06280517578125,1.0,0.3368580043315887,1.0,1.0,0.0,1.0,-1.7974921464920044,1.7974895238876345,2.6102864012500504e-06,1.382267713546753,0.0,0.0,0.0,49.46926498413086,66.0,96.59213256835938,-0.0,482.6586608886719,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309814453125,0.9990000128746032,0.4613934457302093,0.3101112842559814,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288146972656,0.7663703560829163,0.1555875092744827,0.1469906121492386,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.8565349578857422,0.2182382047176361,0.1523934155702591,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282653808594,0.7344708442687988,0.135384052991867,0.1287315487861633,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.8012900352478027,0.1770781874656677,0.7946938872337341,290.1305236816406,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7392578125,290.1356201171875,1.0,0.3441286981105804,1.0,1.0,0.0,1.0,-1.839887619018555,1.839884877204895,2.73190835287096e-06,1.415616154670715,0.0,0.0,0.0,51.11888885498047,69.0,100.1861801147461,-0.0,515.419921875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309814453125,0.9990000128746032,0.4613934457302093,0.3101112842559814,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288146972656,0.7663703560829163,0.1555875092744827,0.1469906121492386,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.8565349578857422,0.2182382047176361,0.1523934155702591,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282653808594,0.7344708442687988,0.135384052991867,0.1287315487861633,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.8012900352478027,0.1770781874656677,0.7946938872337341,290.1305236816406,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7392578125,290.1356201171875,1.0,0.3441286981105804,1.0,1.0,0.0,1.0,-1.839887619018555,1.839884877204895,2.73190835287096e-06,1.415616154670715,0.0,0.0,0.0,51.11888885498047,69.0,100.1861801147461,-0.0,515.419921875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.9990000128746032,0.4732076823711395,0.3138767182826996,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029113769531,0.7730553150177002,0.1616519540548324,0.15267314016819,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039794921875,0.8598276376724243,0.2235206216573715,0.1560577750205993,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.7367318868637085,0.1387098580598831,0.1315955221652984,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.8055980801582336,0.1820888817310333,0.8170443773269653,290.2045593261719,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7694091796875,290.2095947265625,1.0,0.3519884347915649,1.0,1.0,0.0,1.0,-1.885907888412476,1.8859050273895264,2.867579951271182e-06,1.4517722129821775,0.0,0.0,0.0,52.910438537597656,72.0,102.18260192871094,-0.0,552.5413208007812,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.9990000128746032,0.4732076823711395,0.3138767182826996,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029113769531,0.7730553150177002,0.1616519540548324,0.15267314016819,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039794921875,0.8598276376724243,0.2235206216573715,0.1560577750205993,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.7367318868637085,0.1387098580598831,0.1315955221652984,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.8055980801582336,0.1820888817310333,0.8170443773269653,290.2045593261719,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7694091796875,290.2095947265625,1.0,0.3519884347915649,1.0,1.0,0.0,1.0,-1.885907888412476,1.8859050273895264,2.867579951271182e-06,1.4517722129821775,0.0,0.0,0.0,52.910438537597656,72.0,102.18260192871094,-0.0,552.5413208007812,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.9990000128746032,0.4850493967533111,0.3178519308567047,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.7798190116882324,0.1679929941892624,0.1586267650127411,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.8630953431129456,0.2289952337741851,0.1598588079214096,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27703857421875,0.7404564023017883,0.1429553776979446,0.1354400664567947,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.8097841739654541,0.1872982680797577,0.8402793407440186,290.2792663574219,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.7940979003906,290.2842102050781,1.0,0.3603594601154327,1.0,1.0,0.0,1.0,-1.934911012649536,1.9349080324172967,3.0161741051415447e-06,1.4902207851409912,0.0,0.0,0.0,54.85612869262695,75.0,103.27950286865234,-0.0,594.0123901367188,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.9990000128746032,0.4850493967533111,0.3178519308567047,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.7798190116882324,0.1679929941892624,0.1586267650127411,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.8630953431129456,0.2289952337741851,0.1598588079214096,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27703857421875,0.7404564023017883,0.1429553776979446,0.1354400664567947,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.8097841739654541,0.1872982680797577,0.8402793407440186,290.2792663574219,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.7940979003906,290.2842102050781,1.0,0.3603594601154327,1.0,1.0,0.0,1.0,-1.934911012649536,1.9349080324172967,3.0161741051415447e-06,1.4902207851409912,0.0,0.0,0.0,54.85612869262695,75.0,103.27950286865234,-0.0,594.0123901367188,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.317138671875,0.9990000128746032,0.4910342693328857,0.319913387298584,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152160644531,0.7832088470458984,0.1712603420019149,0.161697432398796,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161926269531,0.8647193908691406,0.2318027913570404,0.161809042096138,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3145751953125,0.7426719665527344,0.1453305333852768,0.1376253515481948,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.8118203282356262,0.1899799853563308,0.8522424101829529,290.3167419433594,287.5,290.3999938964844,285.22686767578125,290.3979187011719,297.804931640625,290.3216552734375,1.0,0.3647166490554809,1.0,1.0,0.0,1.0,-1.9604040384292605,1.960400938987732,3.095140300501953e-06,1.5102022886276243,0.0,0.0,0.0,55.88516998291016,75.0,103.61781311035156,-0.0,616.4007568359375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35467529296875,0.9990000128746032,0.4970740973949432,0.3220126032829284,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.35284423828125,0.7866028547286987,0.174589991569519,0.1648279577493667,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.353759765625,0.866345226764679,0.2346566766500473,0.1637918949127197,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3522033691406,0.7450631260871887,0.1478412002325058,0.1399495005607605,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3531799316406,0.8138346076011658,0.192713588476181,0.8644391298294067,290.35430908203125,287.4007873535156,290.4366760253906,285.2533264160156,290.4346008300781,297.8150329589844,290.3591613769531,1.0,0.369177907705307,1.0,1.0,0.0,1.0,-1.986501932144165,1.9864987134933472,3.1771457997820107e-06,1.5306437015533447,0.0,0.0,0.0,56.949310302734375,78.0,103.8628387451172,-0.0,639.9025268554688,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937683105469,0.9990000128746032,0.5034154057502747,0.3242222964763641,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919677734375,0.7901361584663391,0.1781143993139267,0.1681425869464874,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.39288330078125,0.8680456280708313,0.2376710921525955,0.1658865958452224,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.391357421875,0.7476992607116699,0.1505720615386963,0.1424881666898727,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3923034667969,0.8159170150756836,0.1956086456775665,0.877358615398407,290.3934326171875,287.3756408691406,290.47479248046875,285.281005859375,290.4727783203125,297.824951171875,290.3982238769531,1.0,0.373914897441864,1.0,1.0,0.0,1.0,-2.014215469360352,2.014212131500244,3.265504801674979e-06,1.5523351430892944,0.0,0.0,0.0,58.08973693847656,78.0,104.046142578125,-0.0,665.5073852539062,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4299011230469,0.9990000128746032,0.5093263387680054,0.3262747526168823,297.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7934046387672424,0.1814226061105728,0.171254500746727,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4289855957031,0.8696328401565552,0.240495502948761,0.1678493916988372,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4275207519531,0.7502504587173462,0.1531885713338852,0.1449276804924011,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4284362792969,0.8178390264511108,0.1983278840780258,0.8894951343536377,290.4295654296875,287.27960205078125,290.510009765625,285.30670166015625,290.50799560546875,297.83367919921875,290.4342956542969,1.0,0.3783685863018036,1.0,1.0,0.0,1.0,-2.040281057357788,2.0402777194976807,3.3497997264930746e-06,1.5727227926254272,0.0,0.0,0.0,59.17061614990234,81.0,104.16798400878906,-0.0,690.2013549804688,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9990000128746032,0.5218302607536316,0.3305642306804657,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035095214844,0.8002439141273499,0.1884865015745163,0.1779006719589233,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.8730164766311646,0.2465116530656814,0.1720305681228637,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.7558997869491577,0.1589136719703674,0.1502829641103744,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.821874737739563,0.2041398137807846,0.9154404401779176,290.5048522949219,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8509826660156,290.5094909667969,1.0,0.3878852128982544,1.0,1.0,0.0,1.0,-2.096024990081787,2.09602165222168,3.5339287478564074e-06,1.6162786483764648,0.0,0.0,0.0,61.50542449951172,84.0,104.30941772460938,-0.0,745.0262451171875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9990000128746032,0.5218302607536316,0.3305642306804657,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035095214844,0.8002439141273499,0.1884865015745163,0.1779006719589233,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.8730164766311646,0.2465116530656814,0.1720305681228637,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.7558997869491577,0.1589136719703674,0.1502829641103744,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.821874737739563,0.2041398137807846,0.9154404401779176,290.5048522949219,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8509826660156,290.5094909667969,1.0,0.3878852128982544,1.0,1.0,0.0,1.0,-2.096024990081787,2.09602165222168,3.5339287478564074e-06,1.6162786483764648,0.0,0.0,0.0,61.50542449951172,84.0,104.30941772460938,-0.0,745.0262451171875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.9990000128746032,0.5346066355705261,0.3347965776920318,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.8071441650390625,0.1957805454730987,0.1847640424966812,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8765646815299988,0.2527068257331848,0.176335871219635,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57830810546875,0.7619549036026001,0.1649608314037323,0.1559544205665588,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.8260199427604675,0.210148200392723,0.9422663450241088,290.5801696777344,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8675537109375,290.5846862792969,1.0,0.3976861536502838,1.0,1.0,0.0,1.0,-2.153549909591675,2.153546094894409,3.72944600712799e-06,1.661166429519653,0.0,0.0,0.0,63.936824798583984,102.0,104.36005401611328,-0.0,804.4976806640625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.9990000128746032,0.5346066355705261,0.3347965776920318,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.8071441650390625,0.1957805454730987,0.1847640424966812,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8765646815299988,0.2527068257331848,0.176335871219635,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57830810546875,0.7619549036026001,0.1649608314037323,0.1559544205665588,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.8260199427604675,0.210148200392723,0.9422663450241088,290.5801696777344,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8675537109375,290.5846862792969,1.0,0.3976861536502838,1.0,1.0,0.0,1.0,-2.153549909591675,2.153546094894409,3.72944600712799e-06,1.661166429519653,0.0,0.0,0.0,63.936824798583984,102.0,104.36005401611328,-0.0,804.4976806640625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.9990000128746032,0.5466545224189758,0.3531294465065002,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.8029970526695251,0.2033156603574752,0.1919593811035156,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.8683295249938965,0.2590958178043365,0.180853396654129,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534423828125,0.758159875869751,0.1713037341833114,0.1620165407657623,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.8199150562286377,0.2163533121347427,0.9704974889755248,290.6552124023437,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.8786315917969,290.6596984863281,1.0,0.4135005474090576,1.0,1.0,0.0,1.0,-2.23081111907959,2.230807065963745,4.00036378778168e-06,1.7210992574691772,0.0,0.0,0.0,69.88700866699219,105.0,104.3979949951172,-0.0,899.2001342773438,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.9990000128746032,0.5466545224189758,0.3531294465065002,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.8029970526695251,0.2033156603574752,0.1919593811035156,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.8683295249938965,0.2590958178043365,0.180853396654129,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534423828125,0.758159875869751,0.1713037341833114,0.1620165407657623,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.8199150562286377,0.2163533121347427,0.9704974889755248,290.6552124023437,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.8786315917969,290.6596984863281,1.0,0.4135005474090576,1.0,1.0,0.0,1.0,-2.23081111907959,2.230807065963745,4.00036378778168e-06,1.7210992574691772,0.0,0.0,0.0,69.88700866699219,105.0,104.3979949951172,-0.0,899.2001342773438,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6935729980469,0.9990000128746032,0.5520891547203064,0.3616103827953338,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8016859292984009,0.2071558386087417,0.1956338882446289,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6927490234375,0.8651236891746521,0.2623455226421356,0.1831561028957367,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.7570133209228516,0.174563780426979,0.1651414185762405,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.8175844550132751,0.2194980084896087,0.984856367111206,290.6932678222656,286.9123229980469,290.76666259765625,285.4974670410156,290.7648620605469,297.8766174316406,290.6976623535156,1.0,0.4207792580127716,1.0,1.0,0.0,1.0,-2.2691867351531982,2.2691824436187744,4.139063548791455e-06,1.751075267791748,0.0,0.0,0.0,72.82447814941406,105.0,104.67433166503906,-0.0,948.4398193359376,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314453125,0.9990000128746032,0.5575610399246216,0.3687432110309601,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.72998046875,0.8014773726463318,0.2110455334186554,0.1993413567543029,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7305908203125,0.8631294965744019,0.265635073184967,0.1854759603738784,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294311523437,0.7568799257278442,0.1778814494609832,0.1683079600334167,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8162940740585327,0.2226757407188415,0.9992862343788148,290.73114013671875,286.8241271972656,290.8033447265625,285.5251770019531,290.80157470703125,297.8742370605469,290.7354431152344,1.0,0.4278010129928589,1.0,1.0,0.0,1.0,-2.306156873703003,2.306152582168579,4.274871571396943e-06,1.7798486948013306,0.0,0.0,0.0,75.48500061035156,108.0,104.7126922607422,-0.0,996.654541015625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
