time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041820,298.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991027832031,0.9990000128746032,0.5676081776618958,0.3796678483486175,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7976989746094,0.8025872111320496,0.2181318998336792,0.2060780078172683,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7982788085937,0.8612053394317627,0.2716257572174072,0.1896873861551284,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79718017578125,0.7580164074897766,0.1839579492807388,0.1740917116403579,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7978515625,0.815421998500824,0.2284566611051559,1.025439977645874,290.798828125,286.7873840332031,290.8689880371094,285.5749816894531,290.86724853515625,297.8724975585937,290.8030090332031,1.0,0.4398189783096313,1.0,1.0,0.0,1.0,-2.370779514312744,2.370774984359741,4.517731667874614e-06,1.8300981521606443,0.0,0.0,0.0,79.90782928466797,108.0,104.66585540771484,-0.0,1083.4627685546875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070373535156,0.9990000128746032,0.5688086748123169,0.3808177709579468,297.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056335449219,0.8028171062469482,0.2189717143774032,0.2068751454353332,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8061828613281,0.8610910773277283,0.2723355889320373,0.1901854872703552,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050842285156,0.7582426071166992,0.1846803724765777,0.1747782230377197,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057556152344,0.8154184222221375,0.2291415333747863,1.028531789779663,290.8067321777344,286.71759033203125,290.8766784667969,285.5808410644531,290.8749389648437,297.8725280761719,290.8109130859375,1.0,0.441188782453537,1.0,1.0,0.0,1.0,-2.378246068954468,2.378241539001465,4.546237050817581e-06,1.8358994722366333,0.0,0.0,0.0,80.40190124511719,111.0,104.6545639038086,-0.0,1093.7083740234375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8745422363281,0.9990000128746032,0.579306960105896,0.3894762992858886,297.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8731994628906,0.8056367039680481,0.2262319922447204,0.2137584835290908,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.87371826171875,0.8610541820526123,0.2784701883792877,0.1944844275712967,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8726806640625,0.7609816193580627,0.1909447014331817,0.1807241886854171,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8733215332031,0.8162322044372559,0.2350633144378662,1.0552204847335815,290.874267578125,286.6821594238281,290.9423217773437,285.6309814453125,290.9406433105469,297.87469482421875,290.8782958984375,1.0,0.452581375837326,1.0,1.0,0.0,1.0,-2.4412856101989746,2.4412808418273926,4.790612365468405e-06,1.8848718404769893,0.0,0.0,0.0,84.39423370361328,111.0,104.53721618652344,-0.0,1181.767333984375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.9990000128746032,0.580564022064209,0.3903804719448089,297.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.881103515625,0.8060441017150879,0.2270931303501129,0.214572787284851,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816223144531,0.8611370921134949,0.2791977822780609,0.1949927657842636,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8805847167969,0.761377215385437,0.1916897147893905,0.1814293265342712,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811950683594,0.8164054751396179,0.2357661873102188,1.0583776235580444,290.88214111328125,286.3580017089844,290.95001220703125,285.6368713378906,290.9483337402344,297.8751525878906,290.8861999511719,1.0,0.4538872539997101,1.0,1.0,0.0,1.0,-2.448603868484497,2.448599100112915,4.8194051487371325e-06,1.8905537128448489,0.0,0.0,0.0,84.84083557128906,114.0,104.52118682861328,-0.0,1192.1888427734375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9990000128746032,0.5924490094184875,0.3986738622188568,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8098297715187073,0.2350378036499023,0.2222212702035904,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569396972656,0.8620116710662842,0.2858666777610779,0.1997478008270263,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559631347656,0.7651092410087585,0.1985234022140503,0.1880372315645218,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.95654296875,0.8180714249610901,0.2421813458204269,1.0878502130508425,290.9574584960937,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.8781433105469,290.9613647460937,1.0,0.4660371541976928,1.0,1.0,0.0,1.0,-2.516817092895508,2.5168120861053467,5.09208393850713e-06,1.9435322284698489,0.0,0.0,0.0,89.03289794921875,117.0,104.37750244140624,-0.0,1292.1949462890625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9990000128746032,0.5924490094184875,0.3986738622188568,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8098297715187073,0.2350378036499023,0.2222212702035904,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569396972656,0.8620116710662842,0.2858666777610779,0.1997478008270263,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559631347656,0.7651092410087585,0.1985234022140503,0.1880372315645218,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.95654296875,0.8180714249610901,0.2421813458204269,1.0878502130508425,290.9574584960937,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.8781433105469,290.9613647460937,1.0,0.4660371541976928,1.0,1.0,0.0,1.0,-2.516817092895508,2.5168120861053467,5.09208393850713e-06,1.9435322284698489,0.0,0.0,0.0,89.03289794921875,117.0,104.37750244140624,-0.0,1292.1949462890625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9990000128746032,0.6041384935379028,0.4069061279296875,297.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8129640817642212,0.2426052391529083,0.2295130044221878,297.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8625430464744568,0.2921877801418304,0.2042523175477981,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7682252526283264,0.2049534022808075,0.1942703127861023,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8192576766014099,0.2481711357831955,1.115436553955078,291.0325927734375,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.8786926269531,291.0364074707031,1.0,0.4776274263858795,1.0,1.0,0.0,1.0,-2.581520795822144,2.581515312194824,5.357790996640688e-06,1.9937790632247925,0.0,0.0,0.0,93.1954116821289,120.0,104.20791625976562,-0.0,1392.5037841796875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9990000128746032,0.6041384935379028,0.4069061279296875,297.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8129640817642212,0.2426052391529083,0.2295130044221878,297.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8625430464744568,0.2921877801418304,0.2042523175477981,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7682252526283264,0.2049534022808075,0.1942703127861023,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8192576766014099,0.2481711357831955,1.115436553955078,291.0325927734375,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.8786926269531,291.0364074707031,1.0,0.4776274263858795,1.0,1.0,0.0,1.0,-2.581520795822144,2.581515312194824,5.357790996640688e-06,1.9937790632247925,0.0,0.0,0.0,93.1954116821289,120.0,104.20791625976562,-0.0,1392.5037841796875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.9990000128746032,0.6099236607551575,0.4109157025814056,297.6931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8144007921218872,0.2462888956069946,0.2330507934093475,297.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.8627821803092957,0.2952682673931122,0.206437662243843,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.7696411609649658,0.208051860332489,0.1972646564245224,297.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8197583556175232,0.251043826341629,1.1286221742630005,291.0700988769531,285.67401123046875,291.1333312988281,285.778076171875,291.1317749023437,297.8782653808594,291.0738525390625,1.0,0.4832150936126709,1.0,1.0,0.0,1.0,-2.612659454345703,2.612653970718384,5.488087026606081e-06,2.017958879470825,0.0,0.0,0.0,95.24498748779295,120.0,104.12039184570312,-0.0,1442.63427734375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.9990000128746032,0.6156862378120422,0.4148110449314117,297.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8158105611801147,0.249926671385765,0.2365381866693496,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.8630576133728027,0.2983165681362152,0.208595409989357,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.771020233631134,0.2110924869775772,0.2001977264881134,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.8202505707740784,0.2538560032844543,1.1415042877197266,291.1075439453125,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8775329589844,291.1112670898437,1.0,0.4886795580387115,1.0,1.0,0.0,1.0,-2.6431329250335693,2.643127202987671,5.617113401967799e-06,2.0416202545166016,0.0,0.0,0.0,97.26554107666016,123.0,104.03389739990234,-0.0,1492.815673828125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.9990000128746032,0.6225868463516235,0.4192979633808136,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8175079822540283,0.2542438507080078,0.2406694144010543,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8634731769561768,0.3019444346427917,0.2111580371856689,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7726672291755676,0.2146764397621154,0.2036481648683548,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.820866048336029,0.2571626603603363,1.1566195487976074,291.1524658203125,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.87646484375,291.1560974121094,1.0,0.4950802326202392,1.0,1.0,0.0,1.0,-2.678897857666016,2.678891897201538,5.770454208686715e-06,2.069389820098877,0.0,0.0,0.0,99.64321899414062,123.0,103.93585968017578,-0.0,1553.0809326171875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.9990000128746032,0.6271863579750061,0.422203004360199,297.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8186391592025757,0.257102757692337,0.243401750922203,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8637906908988953,0.3043523728847503,0.2128566801548004,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.7737599611282349,0.217038094997406,0.2059186547994613,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.821287989616394,0.2593379020690918,1.1665481328964231,291.182373046875,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8757019042969,291.1859741210937,1.0,0.4992707669734955,1.0,1.0,0.0,1.0,-2.7023468017578125,2.702340841293335,5.872109795745928e-06,2.0875954627990723,0.0,0.0,0.0,101.20867919921876,126.0,103.87329864501952,-0.0,1593.4449462890625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317810058594,0.9990000128746032,0.6347674131393433,0.4267559945583343,297.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.230712890625,0.820553719997406,0.2617789208889007,0.2478643208742141,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2310791015625,0.8644391298294067,0.308302104473114,0.215638667345047,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23028564453125,0.7756007313728333,0.2208791226148605,0.2096050530672073,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.230712890625,0.8220502138137817,0.2628688812255859,1.1826354265213013,291.2315673828125,285.6360168457031,291.2916259765625,285.9010925292969,291.2901306152344,297.8744506835937,291.2351379394531,1.0,0.5060287714004517,1.0,1.0,0.0,1.0,-2.740288257598877,2.7402820587158203,6.038470928615425e-06,2.1170525550842285,0.987812876701355,0.987812876701355,0.0,103.73055267333984,126.0,103.77841186523438,-0.0,1660.0325927734375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-1.4953078026853194e-20,-1.4805027237490407e-20,-1.4805139520796213e-22,0.0,0.0,-0.0,2.7643809517030604e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042600,298.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71734619140625,0.9990000128746032,0.6366075873374939,0.4293414652347564,297.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8427429199219,0.821291446685791,0.2633869349956512,0.2500833570957184,297.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8011169433594,0.864501416683197,0.3092474043369293,0.2169921249151229,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929138183594,0.7762912511825562,0.2221695929765701,0.2114288806915283,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8417053222656,0.8221989870071411,0.2638669908046722,1.1904903650283811,289.7423400878906,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8595886230469,289.3652648925781,1.0,0.5094621181488037,1.0,1.0,0.0,1.0,-2.759327888488769,2.759321689605713,6.122970262367744e-06,2.1319000720977783,0.99180668592453,0.99180668592453,0.0,105.08761596679688,129.0,9304.2587890625,-0.0,1694.50927734375,1.0,283.1499938964844,290.6339111328125,285.6173095703125,286.196044921875,293.1499938964844,293.1499938964844,283.1499938964844,1494.281005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7940576672554016,0.7940661907196045,7.609393293250832e-08,4.196534156799316,4.196523666381836,1.0349158401368186e-05,0.0,0.0,-0.0,3074.994140625,0.0,16.619163513183594,1883.36328125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042660,297.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5503234863281,0.9990000128746032,0.6085070967674255,0.4725626111030578,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56744384765625,0.7905442118644714,0.2539525330066681,0.245441198348999,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.56268310546875,0.8298135995864868,0.2940057814121246,0.2101652026176452,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5738830566406,0.7470852732658386,0.2135816067457199,0.2071442604064941,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675964355469,0.7892329692840576,0.2519843578338623,1.1586472988128662,286.5549011230469,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.55908203125,286.5102233886719,1.0,0.5159387588500977,1.0,1.0,0.0,1.0,-2.754159688949585,2.7541534900665283,6.102541647123871e-06,2.1290669441223145,0.9757905006408693,0.9757905006408693,0.0,116.5100326538086,132.0,14189.0341796875,-0.0,1740.41943359375,1.0,283.1499938964844,286.1608581542969,287.73736572265625,288.3086242675781,293.1499938964844,293.1499938964844,283.1499938964844,3492.088134765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.223803997039795,1.223806619644165,1.0000031380741349e-07,4.265868186950684,4.265858173370361,9.786406735656785e-06,0.0,0.0,-0.0,3232.156494140625,0.0,56.39933395385742,1895.429443359375,0.0,0.0,0.3124650120735168,1.0,0.0,3.0,1.0,0.0
12042720,297.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5503234863281,0.9990000128746032,0.6085070967674255,0.4725626111030578,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56744384765625,0.7905442118644714,0.2539525330066681,0.245441198348999,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.56268310546875,0.8298135995864868,0.2940057814121246,0.2101652026176452,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5738830566406,0.7470852732658386,0.2135816067457199,0.2071442604064941,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675964355469,0.7892329692840576,0.2519843578338623,1.1586472988128662,286.5549011230469,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.55908203125,286.5102233886719,1.0,0.5159387588500977,1.0,1.0,0.0,1.0,-2.754159688949585,2.7541534900665283,6.102541647123871e-06,2.1290669441223145,0.9757905006408693,0.9757905006408693,0.0,116.5100326538086,132.0,14189.0341796875,-0.0,1740.41943359375,1.0,283.1499938964844,286.1608581542969,287.73736572265625,288.3086242675781,293.1499938964844,293.1499938964844,283.1499938964844,3492.088134765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.223803997039795,1.223806619644165,1.0000031380741349e-07,4.265868186950684,4.265858173370361,9.786406735656785e-06,0.0,0.0,-0.0,3232.156494140625,0.0,56.39933395385742,1895.429443359375,0.0,0.0,0.3124650120735168,1.0,0.0,3.0,1.0,0.0
12042780,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459655761719,0.9990000128746032,0.5918969511985779,0.4982786774635315,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1574401855469,0.7710056304931641,0.2485435903072357,0.2404674887657165,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15460205078125,0.8092877268791199,0.2864296436309814,0.2047230154275894,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1614990234375,0.7297403216362,0.208505094051361,0.2025527507066726,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576843261719,0.7682642936706543,0.2450807243585586,1.1286396980285645,286.1494445800781,285.6036376953125,291.4265441894531,286.0065612792969,291.425048828125,297.41278076171875,286.12109375,1.0,0.5171037316322327,1.0,1.0,0.0,1.0,-2.730973720550537,2.7309675216674805,6.000374924042262e-06,2.1112136840820312,0.975338101387024,0.975338101387024,0.0,123.07019805908205,132.0,15052.5869140625,-0.0,1736.3958740234375,1.0,283.1499938964844,285.6913146972656,288.60577392578125,289.21405029296875,293.1499938964844,293.1499938964844,283.1499938964844,5150.36279296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.48563551902771,1.4856393337249756,1.472741075758677e-07,4.265922546386719,4.265913009643555,9.785941983864175e-06,0.0,0.0,-0.0,3479.8671875,0.0,100.90426635742188,1895.4368896484373,0.0,0.0,0.3735954165458679,1.0,0.0,3.0,1.0,0.0
12042840,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876647949219,0.9990000128746032,0.5758026242256165,0.5194025039672852,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.7557041049003601,0.2438890486955642,0.2359457463026046,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.7917048931121826,0.2802543640136719,0.2001041769981384,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.7154821753501892,0.2040092349052429,0.1982615739107132,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.7515745162963867,0.2389146983623504,1.1004281044006348,285.89031982421875,285.6485290527344,291.4633483886719,286.0354309082031,291.4618225097656,297.30078125,285.8711242675781,1.0,0.517439067363739,1.0,1.0,0.0,1.0,-2.70622992515564,2.706223964691162,5.892076842428651e-06,2.092057228088379,0.9740373492240906,0.9740373492240906,0.0,128.54820251464844,120.0,15583.78125,-0.0,1725.1182861328125,1.0,283.1499938964844,285.3959045410156,289.458251953125,290.1063537597656,293.1499938964844,293.1499938964844,283.1499938964844,6833.876953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0649204403162002,1.0,0.0,0.0,1.71061110496521,1.7106162309646606,1.9525226946370824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.575439453125,0.0,154.05677795410156,1895.4371337890625,0.0,0.0,0.4311199486255646,1.0,0.0,3.0,1.0,0.0
12042900,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.9852858185768129,0.5620226860046387,0.5121232271194458,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946716308594,0.7415029406547546,0.2400241047143936,0.2322276979684829,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69305419921875,0.7751182317733765,0.2752840220928192,0.1964545547962188,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69708251953125,0.70030277967453,0.2001331448554992,0.1946087181568145,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.7361225485801697,0.233562558889389,1.0761115550994873,285.6898803710937,285.6390075683594,291.5,286.064208984375,291.4984741210937,297.23797607421875,285.672607421875,1.0,0.5140444040298462,1.0,1.0,0.0,1.0,-2.6550021171569824,2.654996395111084,5.670855443895562e-06,2.0523276329040527,0.9724521636962892,0.9724521636962892,0.0,134.0012969970703,120.0,15887.88671875,-0.0,1675.3548583984375,1.0,283.1499938964844,285.16717529296875,290.2881774902344,290.9757080078125,293.1499938964844,293.1499938964844,283.1499938964844,8727.498046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2275701910257339,1.0,0.0,0.0,1.9301643371582031,1.9301708936691284,2.485890320258477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.10546875,0.0,221.4207305908203,1895.4371337890625,0.0,0.0,0.4818030297756195,1.0,0.0,3.0,1.0,0.0
12042960,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360412597656,0.973318874835968,0.5527555346488953,0.5021311044692993,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.7335408329963684,0.2369267791509628,0.229088008403778,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400390625,0.7656471729278564,0.2713056206703186,0.1934492141008377,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429992675781,0.6909492015838623,0.196890726685524,0.1913914531469345,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414428710937,0.7267764210700989,0.2289675027132034,1.0545254945755005,285.5377502441406,285.6817321777344,291.5366516113281,286.093017578125,291.5350952148437,297.1989440917969,285.5253295898437,1.0,0.5090550184249878,1.0,1.0,0.0,1.0,-2.6059420108795166,2.6059365272521973,5.464051810122328e-06,2.0148160457611084,0.9696866869926452,0.9696866869926452,0.0,136.0759735107422,108.0,16024.9462890625,-0.0,1614.978515625,1.0,283.1499938964844,284.997314453125,290.5913391113281,291.5877990722656,293.1499938964844,293.1499938964844,283.1499938964844,10467.6259765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988596498966217,1.0,0.0,0.0,2.110565662384033,2.1105732917785645,2.972289223635016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.11328125,0.0,289.6295471191406,1895.4371337890625,0.0,273.6801452636719,0.5284188985824585,1.0,0.0,3.0,1.0,0.0
12043020,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.968428671360016,0.5417983531951904,0.4903135597705841,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340148925781,0.7307523488998413,0.2326755821704864,0.2244239300489425,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.7617599964141846,0.2656325101852417,0.1889458000659942,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351135253906,0.6863150000572205,0.1920850425958633,0.1862746775150299,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3342590332031,0.7209838628768921,0.2218484878540039,1.019331693649292,285.3320617675781,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1403503417969,285.3247985839844,1.0,0.4969871342182159,1.0,1.0,0.0,1.0,-2.5322632789611816,2.5322582721710205,5.158592557563679e-06,1.9574062824249268,0.9632406234741212,0.9632406234741212,0.0,132.05783081054688,96.0,16205.142578125,-0.0,1497.05810546875,1.0,283.1499938964844,284.7629089355469,290.1584167480469,291.4505615234375,293.1499938964844,293.1499938964844,283.1499938964844,13965.4560546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612646222114563,1.0,0.0,0.0,2.425665855407715,2.425676107406616,3.926045621938101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.418212890625,0.0,440.3739318847656,1895.4371337890625,0.0,1001.4707641601562,0.6050755381584167,1.0,0.0,3.0,1.0,0.0
12043080,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.968428671360016,0.5417983531951904,0.4903135597705841,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340148925781,0.7307523488998413,0.2326755821704864,0.2244239300489425,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.7617599964141846,0.2656325101852417,0.1889458000659942,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351135253906,0.6863150000572205,0.1920850425958633,0.1862746775150299,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3342590332031,0.7209838628768921,0.2218484878540039,1.019331693649292,285.3320617675781,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1403503417969,285.3247985839844,1.0,0.4969871342182159,1.0,1.0,0.0,1.0,-2.5322632789611816,2.5322582721710205,5.158592557563679e-06,1.9574062824249268,0.9632406234741212,0.9632406234741212,0.0,132.05783081054688,96.0,16205.142578125,-0.0,1497.05810546875,1.0,283.1499938964844,284.7629089355469,290.1584167480469,291.4505615234375,293.1499938964844,293.1499938964844,283.1499938964844,13965.4560546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612646222114563,1.0,0.0,0.0,2.425665855407715,2.425676107406616,3.926045621938101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.418212890625,0.0,440.3739318847656,1895.4371337890625,0.0,1001.4707641601562,0.6050755381584167,1.0,0.0,3.0,1.0,0.0
12043140,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109375,0.9783516526222228,0.5353549718856812,0.4835543930530548,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21270751953125,0.7382686138153076,0.2303546071052551,0.221515342593193,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123107910156,0.7693949937820435,0.2620469331741333,0.1859072893857956,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21337890625,0.6929115056991577,0.189045250415802,0.1827130019664764,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128601074219,0.7256109118461609,0.2169152945280075,0.9935543537139891,285.2115478515625,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1077575683594,285.2071838378906,1.0,0.4839369654655456,1.0,1.0,0.0,1.0,-2.481729745864868,2.481724739074707,4.95431504532462e-06,1.9180721044540403,0.9554626941680908,0.9554626941680908,0.0,122.47064971923828,84.0,16322.15234375,-0.0,1390.6219482421875,1.0,283.1499938964844,284.6214599609375,289.54852294921875,290.82489013671875,293.1499938964844,293.1499938964844,283.1499938964844,17100.34765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768704056739807,1.0,0.0,0.0,2.6670501232147217,2.667062520980835,4.7463052510465786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.448486328125,0.0,586.5462036132812,1895.4371337890625,0.0,1433.219482421875,0.6639129519462585,1.0,0.0,3.0,1.0,0.0
12043200,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109375,0.9783516526222228,0.5353549718856812,0.4835543930530548,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21270751953125,0.7382686138153076,0.2303546071052551,0.221515342593193,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123107910156,0.7693949937820435,0.2620469331741333,0.1859072893857956,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21337890625,0.6929115056991577,0.189045250415802,0.1827130019664764,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128601074219,0.7256109118461609,0.2169152945280075,0.9935543537139891,285.2115478515625,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1077575683594,285.2071838378906,1.0,0.4839369654655456,1.0,1.0,0.0,1.0,-2.481729745864868,2.481724739074707,4.95431504532462e-06,1.9180721044540403,0.9554626941680908,0.9554626941680908,0.0,122.47064971923828,84.0,16322.15234375,-0.0,1390.6219482421875,1.0,283.1499938964844,284.6214599609375,289.54852294921875,290.82489013671875,293.1499938964844,293.1499938964844,283.1499938964844,17100.34765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768704056739807,1.0,0.0,0.0,2.6670501232147217,2.667062520980835,4.7463052510465786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.448486328125,0.0,586.5462036132812,1895.4371337890625,0.0,1433.219482421875,0.6639129519462585,1.0,0.0,3.0,1.0,0.0
12043260,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.9946672320365906,0.5306950211524963,0.4786975979804992,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.7529622912406921,0.2293016761541366,0.2198372334241867,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.7847722768783569,0.2596794664859772,0.1837693601846695,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.7069457173347473,0.1872128695249557,0.1803078949451446,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.7370291948318481,0.2134446799755096,0.9745751023292542,285.13848876953125,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.09246826171875,285.1358337402344,1.0,0.4708928763866424,1.0,1.0,0.0,1.0,-2.445601463317871,2.445596694946289,4.810925020137802e-06,1.8899847269058228,0.9467426538467408,0.9467426538467408,0.0,110.63771057128906,72.0,16419.365234375,-0.0,1296.138427734375,1.0,283.1499938964844,284.5324401855469,289.2388000488281,290.43023681640625,293.1499938964844,293.1499938964844,283.1499938964844,19813.150390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661559343338013,1.0,0.0,0.0,2.84913969039917,2.849153995513916,5.41652582342067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.8623046875,0.0,716.8135986328125,1895.4371337890625,0.0,1354.5892333984375,0.7084879279136658,1.0,0.0,3.0,1.0,0.0
12043320,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.9946672320365906,0.5306950211524963,0.4786975979804992,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.7529622912406921,0.2293016761541366,0.2198372334241867,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.7847722768783569,0.2596794664859772,0.1837693601846695,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.7069457173347473,0.1872128695249557,0.1803078949451446,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.7370291948318481,0.2134446799755096,0.9745751023292542,285.13848876953125,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.09246826171875,285.1358337402344,1.0,0.4708928763866424,1.0,1.0,0.0,1.0,-2.445601463317871,2.445596694946289,4.810925020137802e-06,1.8899847269058228,0.9467426538467408,0.9467426538467408,0.0,110.63771057128906,72.0,16419.365234375,-0.0,1296.138427734375,1.0,283.1499938964844,284.5324401855469,289.2388000488281,290.43023681640625,293.1499938964844,293.1499938964844,283.1499938964844,19813.150390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661559343338013,1.0,0.0,0.0,2.84913969039917,2.849153995513916,5.41652582342067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.8623046875,0.0,716.8135986328125,1895.4371337890625,0.0,1354.5892333984375,0.7084879279136658,1.0,0.0,3.0,1.0,0.0
12043380,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.9990000128746032,0.5286264419555664,0.4577513039112091,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.7688329219818115,0.229005366563797,0.2190615236759185,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.8006436824798584,0.2579442858695984,0.1822179406881332,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.7207344174385071,0.1861134171485901,0.1787770986557006,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.7492591142654419,0.210867553949356,0.9605242013931274,285.0860900878906,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0880126953125,285.0834655761719,1.0,0.4572423696517944,1.0,1.0,0.0,1.0,-2.399137258529663,2.399132490158081,4.630347575584892e-06,1.854206919670105,0.9372273683547974,0.9372273683547974,0.0,100.26994323730467,60.0,16410.4375,-0.0,1198.097900390625,1.0,283.1499938964844,284.4676513671875,289.1844177246094,290.3164367675781,293.1499938964844,293.1499938964844,283.1499938964844,22140.56640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350746154785156,1.0,0.0,0.0,2.985654592514038,2.985670328140259,5.948020316282054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.50146484375,0.0,827.2125244140625,1895.4371337890625,0.0,1140.9312744140625,0.7421460151672363,1.0,0.0,3.0,1.0,0.0
12043440,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.9990000128746032,0.5286264419555664,0.4577513039112091,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.7688329219818115,0.229005366563797,0.2190615236759185,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.8006436824798584,0.2579442858695984,0.1822179406881332,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.7207344174385071,0.1861134171485901,0.1787770986557006,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.7492591142654419,0.210867553949356,0.9605242013931274,285.0860900878906,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0880126953125,285.0834655761719,1.0,0.4572423696517944,1.0,1.0,0.0,1.0,-2.399137258529663,2.399132490158081,4.630347575584892e-06,1.854206919670105,0.9372273683547974,0.9372273683547974,0.0,100.26994323730467,60.0,16410.4375,-0.0,1198.097900390625,1.0,283.1499938964844,284.4676513671875,289.1844177246094,290.3164367675781,293.1499938964844,293.1499938964844,283.1499938964844,22140.56640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350746154785156,1.0,0.0,0.0,2.985654592514038,2.985670328140259,5.948020316282054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.50146484375,0.0,827.2125244140625,1895.4371337890625,0.0,1140.9312744140625,0.7421460151672363,1.0,0.0,3.0,1.0,0.0
12043500,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9990000128746032,0.5300070643424988,0.4424105286598205,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7775150537490845,0.2290382236242294,0.2188774794340133,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8089796304702759,0.257212221622467,0.181560218334198,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7276932597160339,0.185740515589714,0.1782106459140777,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7560694813728333,0.2098288238048553,0.9547368884086608,285.0608215332031,285.7720031738281,291.8666687011719,286.3531494140625,291.8649597167969,297.0872497558594,285.0584411621094,1.0,0.4499581754207611,1.0,1.0,0.0,1.0,-2.371873140335083,2.37186861038208,4.525842996372376e-06,1.833096265792847,0.9323638677597046,0.9323638677597046,0.0,95.31655883789062,60.0,16372.1591796875,-0.0,1146.8958740234375,1.0,283.1499938964844,284.43756103515625,289.21142578125,290.3251037597656,293.1499938964844,293.1499938964844,283.1499938964844,23317.49609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206042170524597,1.0,0.0,0.0,3.048060178756714,3.048076629638672,6.199268227646826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.986328125,0.0,881.6854858398438,1895.4371337890625,0.0,1049.4482421875,0.7548661231994629,1.0,0.0,3.0,1.0,0.0
12043560,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9990000128746032,0.5328598022460938,0.4258731305599212,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.7875886559486389,0.2291710674762725,0.2187888771295547,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8180910348892212,0.256554514169693,0.180953249335289,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.735690712928772,0.185464397072792,0.177737295627594,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7642543911933899,0.2089354544878006,0.9496229887008668,285.0415344238281,285.8037414550781,291.9033203125,286.3821105957031,291.9015808105469,297.0868530273437,285.0395202636719,1.0,0.442478209733963,1.0,1.0,0.0,1.0,-2.344459056854248,2.344454526901245,4.421962785272626e-06,1.8118393421173096,0.9269198179244996,0.9269198179244996,0.0,90.20541381835938,63.0,16308.865234375,-0.0,1095.8726806640625,1.0,283.1499938964844,284.4154357910156,289.25604248046875,290.3568725585937,293.1499938964844,293.1499938964844,283.1499938964844,24157.583984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087179183959961,1.0,0.0,0.0,3.087456703186035,3.087473630905152,6.360556312756671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.692138671875,0.0,917.7943725585938,1895.4371337890625,0.0,978.4207153320312,0.7675333619117737,1.0,0.0,3.0,1.0,0.0
12043620,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9990000128746032,0.5382643938064575,0.4094033539295196,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7984349727630615,0.2294996231794357,0.2188805192708969,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8272325992584229,0.2557745277881622,0.1802590191364288,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7442300915718079,0.1852309107780456,0.1773005723953247,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.772854745388031,0.2078966945409774,0.9439006447792052,285.01861572265625,285.7847900390625,291.95318603515625,286.42144775390625,291.9514465332031,297.0968017578125,285.01727294921875,1.0,0.4353783726692199,1.0,1.0,0.0,1.0,-2.316534757614136,2.316530466079712,4.317091679695295e-06,1.789986252784729,0.9199271202087402,0.9199271202087402,0.0,85.26058197021484,63.0,16274.43359375,-0.0,1046.0556640625,1.0,283.1499938964844,284.38800048828125,289.3297424316406,290.4222717285156,293.1499938964844,293.1499938964844,283.1499938964844,25493.421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972585678100586,1.0,0.0,0.0,3.1470706462860107,3.1470882892608643,6.608552212128416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.286865234375,0.0,974.532470703125,1895.4371337890625,0.0,913.650146484375,0.7796971797943115,1.0,0.0,3.0,1.0,0.0
12043680,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5410082936286926,0.403247594833374,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8027300834655762,0.2297010570764541,0.2189904302358627,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.830725908279419,0.2554451525211334,0.1799735426902771,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7476208806037903,0.1851648241281509,0.1771594583988189,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.776165246963501,0.2074436694383621,0.9415222406387328,285.0122985839844,285.8193359375,291.9766540527344,286.4399719238281,291.9748840332031,297.1074523925781,285.0113220214844,1.0,0.4326438307762146,1.0,1.0,0.0,1.0,-2.305898666381836,2.305894374847412,4.277559582988033e-06,1.7816987037658691,0.9161191582679749,0.9161191582679749,0.0,83.45207977294922,66.0,16263.4814453125,-0.0,1027.662109375,1.0,283.1499938964844,284.3802490234375,289.365478515625,290.45654296875,293.1499938964844,293.1499938964844,283.1499938964844,25939.23828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936603546142578,1.0,0.0,0.0,3.1634881496429443,3.163506031036377,6.677682335975987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.98779296875,0.0,991.0256958007812,1895.4371337890625,0.0,894.1149291992188,0.7868068218231201,1.0,0.0,3.0,1.0,0.0
