time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043740,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9990000128746032,0.5489206910133362,0.3890069425106048,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8131082057952881,0.2304739356040954,0.219537541270256,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8389960527420044,0.2545355856418609,0.1792119741439819,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7559803128242493,0.1850888878107071,0.176910325884819,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7838603258132935,0.206174299120903,0.9349518418312072,284.9971923828125,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1457214355469,284.9968566894531,1.0,0.4262193739414215,1.0,1.0,0.0,1.0,-2.280334234237671,2.280330181121826,4.18332683693734e-06,1.7617793083190918,0.9050626754760742,0.9050626754760742,0.0,79.33210754394531,69.0,16278.0771484375,-0.0,984.9681396484376,1.0,283.1499938964844,284.35894775390625,289.4709777832031,290.5656433105469,293.1499938964844,293.1499938964844,283.1499938964844,27543.02734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885498523712158,1.0,0.0,0.0,3.22005033493042,3.22006893157959,6.918606345607259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.05029296875,0.0,1049.54833984375,1895.4371337890625,0.0,867.0396118164062,0.8014827370643616,1.0,0.0,3.0,1.0,0.0
12043800,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9990000128746032,0.5489206910133362,0.3890069425106048,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8131082057952881,0.2304739356040954,0.219537541270256,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8389960527420044,0.2545355856418609,0.1792119741439819,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7559803128242493,0.1850888878107071,0.176910325884819,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7838603258132935,0.206174299120903,0.9349518418312072,284.9971923828125,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1457214355469,284.9968566894531,1.0,0.4262193739414215,1.0,1.0,0.0,1.0,-2.280334234237671,2.280330181121826,4.18332683693734e-06,1.7617793083190918,0.9050626754760742,0.9050626754760742,0.0,79.33210754394531,69.0,16278.0771484375,-0.0,984.9681396484376,1.0,283.1499938964844,284.35894775390625,289.4709777832031,290.5656433105469,293.1499938964844,293.1499938964844,283.1499938964844,27543.02734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885498523712158,1.0,0.0,0.0,3.22005033493042,3.22006893157959,6.918606345607259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.05029296875,0.0,1049.54833984375,1895.4371337890625,0.0,867.0396118164062,0.8014827370643616,1.0,0.0,3.0,1.0,0.0
12043860,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9990000128746032,0.5549255609512329,0.3807842135429382,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8195739388465881,0.2314262688159942,0.2203220725059509,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8437740206718445,0.253778874874115,0.1786055266857147,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7612470388412476,0.1851686239242553,0.1768776923418045,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7881194949150085,0.2051574140787124,0.9297858476638794,284.9917297363281,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1739501953125,284.9918518066406,1.0,0.4223838746547699,1.0,1.0,0.0,1.0,-2.2644195556640625,2.2644155025482178,4.125224222661927e-06,1.7493788003921509,0.8938809037208557,0.8938809037208557,0.0,76.97798156738281,72.0,16338.1455078125,-0.0,959.6442260742188,1.0,283.1499938964844,284.3473205566406,289.55731201171875,290.6609191894531,293.1499938964844,293.1499938964844,283.1499938964844,29018.82421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892146825790405,1.0,0.0,0.0,3.26178240776062,3.261801719665528,7.099099548213417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.04296875,0.0,1095.9495849609375,1895.4371337890625,0.0,870.5176391601562,0.8066744804382324,1.0,0.0,3.0,1.0,0.0
12043920,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9990000128746032,0.5549255609512329,0.3807842135429382,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8195739388465881,0.2314262688159942,0.2203220725059509,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8437740206718445,0.253778874874115,0.1786055266857147,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7612470388412476,0.1851686239242553,0.1768776923418045,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7881194949150085,0.2051574140787124,0.9297858476638794,284.9917297363281,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1739501953125,284.9918518066406,1.0,0.4223838746547699,1.0,1.0,0.0,1.0,-2.2644195556640625,2.2644155025482178,4.125224222661927e-06,1.7493788003921509,0.8938809037208557,0.8938809037208557,0.0,76.97798156738281,72.0,16338.1455078125,-0.0,959.6442260742188,1.0,283.1499938964844,284.3473205566406,289.55731201171875,290.6609191894531,293.1499938964844,293.1499938964844,283.1499938964844,29018.82421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892146825790405,1.0,0.0,0.0,3.26178240776062,3.261801719665528,7.099099548213417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.04296875,0.0,1095.9495849609375,1895.4371337890625,0.0,870.5176391601562,0.8066744804382324,1.0,0.0,3.0,1.0,0.0
12043980,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.5592461824417114,0.3772087097167969,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8231101632118225,0.2325193732976913,0.2212799936532974,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8456211686134338,0.2531988024711609,0.1781485825777053,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7638231515884399,0.1853828877210617,0.1770146936178207,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7895090579986572,0.2043409049510955,0.9257987141609192,285.00640869140625,285.81036376953125,292.19464111328125,286.6117858886719,292.1928405761719,297.1940002441406,285.00732421875,1.0,0.4205465912818908,1.0,1.0,0.0,1.0,-2.256096363067627,2.2560923099517822,4.095014901395189e-06,1.7428966760635376,0.8837671875953674,0.8837671875953674,0.0,75.92635345458984,72.0,16394.955078125,-0.0,947.2206420898438,1.0,283.1499938964844,284.360595703125,289.6224365234375,290.73358154296875,293.1499938964844,293.1499938964844,283.1499938964844,29305.388671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915074944496155,1.0,0.0,0.0,3.2342288494110107,3.234247922897339,6.979668683015916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.95654296875,0.0,1073.5462646484375,1895.4371337890625,0.0,882.61376953125,0.8032935857772827,1.0,0.0,3.0,1.0,0.0
12044040,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.5593485832214355,0.3771677613258362,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8231731653213501,0.2325529903173446,0.2213103473186493,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8456342816352844,0.2531848549842834,0.1781378984451294,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7638600468635559,0.1853910535573959,0.1770212352275848,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7895093560218811,0.2043198347091674,0.9256990551948548,285.00689697265625,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.1944580078125,285.0078125,1.0,0.4205203950405121,1.0,1.0,0.0,1.0,-2.2559590339660645,2.2559547424316406,4.094516953045968e-06,1.7427897453308103,0.8829705119132996,0.8829705119132996,0.0,75.9131088256836,75.0,16397.31640625,-0.0,947.031982421875,1.0,283.1499938964844,284.36102294921875,289.6241149902344,290.7354431152344,293.1499938964844,293.1499938964844,283.1499938964844,29313.888671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915753841400146,1.0,0.0,0.0,3.2335364818573,3.233555316925049,6.976680424486403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.4892578125,0.0,1072.996337890625,1895.4371337890625,0.0,882.9742431640625,0.8001471161842346,1.0,0.0,3.0,1.0,0.0
12044100,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9990000128746032,0.5611110329627991,0.3767325580120086,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.824125349521637,0.2331795841455459,0.2218772768974304,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.845671534538269,0.2529507577419281,0.1779569238424301,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.76434326171875,0.1855527311563491,0.1771539598703384,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7893122434616089,0.2039512395858764,0.9239582419395448,285.0208435058594,285.8316650390625,292.2333374023437,286.6421813964844,292.2315368652344,297.2020874023437,285.02227783203125,1.0,0.4201762676239013,1.0,1.0,0.0,1.0,-2.2539660930633545,2.2539620399475098,4.08730556955561e-06,1.7412399053573608,0.877870500087738,0.877870500087738,0.0,75.75663757324219,75.0,16426.955078125,-0.0,944.4364624023438,1.0,283.1499938964844,284.3757019042969,289.65301513671875,290.76727294921875,293.1499938964844,293.1499938964844,283.1499938964844,29113.755859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926783084869385,1.0,0.0,0.0,3.1987733840942383,3.198791980743408,6.827476681792177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.94091796875,0.0,1041.5587158203125,1895.4371337890625,0.0,888.8511962890625,0.7947100400924683,1.0,0.0,3.0,1.0,0.0
12044160,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.5626142024993896,0.3770806491374969,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8245970010757446,0.2338461875915527,0.2224911451339721,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8452017903327942,0.2527574002742767,0.1778111010789871,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7643541097640991,0.1857458055019378,0.1773252636194229,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7886021137237549,0.2036101818084716,0.9223880171775818,285.03436279296875,285.8523864746094,292.2699890136719,286.6709899902344,292.2681884765625,297.2081604003906,285.0358581542969,1.0,0.4201693534851074,1.0,1.0,0.0,1.0,-2.2532641887664795,2.2532601356506348,4.084771717316471e-06,1.7406965494155884,0.8724768757820129,0.8724768757820129,0.0,75.81365203857422,78.0,16473.712890625,-0.0,943.9541625976562,1.0,283.1499938964844,284.3885803222656,289.6809387207031,290.79864501953125,293.1499938964844,293.1499938964844,283.1499938964844,29053.744140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936291813850403,1.0,0.0,0.0,3.1743149757385254,3.174333572387696,6.723468572999991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.2353515625,0.0,1020.3446044921876,1895.4371337890625,0.0,893.9471435546875,0.7862064242362976,1.0,0.0,3.0,1.0,0.0
12044220,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9990000128746032,0.5649821162223816,0.3796366751194,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8244089484214783,0.2352831214666366,0.2238351106643676,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.843081533908844,0.2524778246879577,0.1776071190834045,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7632648944854736,0.1862119138240814,0.1777618527412414,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7859722375869751,0.2029933631420135,0.9196327924728394,285.07061767578125,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2165832519531,285.072509765625,1.0,0.4209558367729187,1.0,1.0,0.0,1.0,-2.254915714263916,2.254911661148072,4.090763923159102e-06,1.741991400718689,0.8625191450119019,0.8625191450119019,0.0,76.43634033203125,81.0,16564.44140625,-0.0,947.9996948242188,1.0,283.1499938964844,284.4258728027344,289.7354431152344,290.8588256835937,293.1499938964844,293.1499938964844,283.1499938964844,28446.5390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949962735176086,1.0,0.0,0.0,3.0971250534057617,3.0971429347991943,6.400454708455072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.104736328125,0.0,952.7112426757812,1895.4371337890625,0.0,901.3218383789062,0.767943263053894,1.0,0.0,3.0,1.0,0.0
12044280,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9990000128746032,0.5649821162223816,0.3796366751194,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8244089484214783,0.2352831214666366,0.2238351106643676,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.843081533908844,0.2524778246879577,0.1776071190834045,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7632648944854736,0.1862119138240814,0.1777618527412414,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7859722375869751,0.2029933631420135,0.9196327924728394,285.07061767578125,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2165832519531,285.072509765625,1.0,0.4209558367729187,1.0,1.0,0.0,1.0,-2.254915714263916,2.254911661148072,4.090763923159102e-06,1.741991400718689,0.8625191450119019,0.8625191450119019,0.0,76.43634033203125,81.0,16564.44140625,-0.0,947.9996948242188,1.0,283.1499938964844,284.4258728027344,289.7354431152344,290.8588256835937,293.1499938964844,293.1499938964844,283.1499938964844,28446.5390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949962735176086,1.0,0.0,0.0,3.0971250534057617,3.0971429347991943,6.400454708455072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.104736328125,0.0,952.7112426757812,1895.4371337890625,0.0,901.3218383789062,0.767943263053894,1.0,0.0,3.0,1.0,0.0
12044340,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.9990000128746032,0.5665950775146484,0.3841988146305084,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8230440020561218,0.2368492037057876,0.225322425365448,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.8397643566131592,0.2523325383663177,0.1775125563144683,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.7610330581665039,0.1867754012346267,0.1783118098974228,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7820941209793091,0.2024528384208679,0.9173212647438048,285.1134948730469,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2208557128906,285.1156921386719,1.0,0.4226230680942535,1.0,1.0,0.0,1.0,-2.259950399398804,2.259946346282959,4.109032033738913e-06,1.7459230422973633,0.8532153964042664,0.8532153964042664,0.0,77.61954498291016,84.0,16666.79296875,-0.0,957.6117553710938,1.0,283.1499938964844,284.4704284667969,289.79107666015625,290.9202880859375,293.1499938964844,293.1499938964844,283.1499938964844,27624.3046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959885716438293,1.0,0.0,0.0,3.010174512863159,3.0101914405822754,6.046118983249471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.8408203125,0.0,879.345703125,1895.4371337890625,0.0,906.7100219726562,0.7473008036613464,1.0,0.0,3.0,1.0,0.0
12044400,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.9990000128746032,0.5665950775146484,0.3841988146305084,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8230440020561218,0.2368492037057876,0.225322425365448,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.8397643566131592,0.2523325383663177,0.1775125563144683,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.7610330581665039,0.1867754012346267,0.1783118098974228,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7820941209793091,0.2024528384208679,0.9173212647438048,285.1134948730469,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2208557128906,285.1156921386719,1.0,0.4226230680942535,1.0,1.0,0.0,1.0,-2.259950399398804,2.259946346282959,4.109032033738913e-06,1.7459230422973633,0.8532153964042664,0.8532153964042664,0.0,77.61954498291016,84.0,16666.79296875,-0.0,957.6117553710938,1.0,283.1499938964844,284.4704284667969,289.79107666015625,290.9202880859375,293.1499938964844,293.1499938964844,283.1499938964844,27624.3046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959885716438293,1.0,0.0,0.0,3.010174512863159,3.0101914405822754,6.046118983249471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.8408203125,0.0,879.345703125,1895.4371337890625,0.0,906.7100219726562,0.7473008036613464,1.0,0.0,3.0,1.0,0.0
12044460,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.9990000128746032,0.5675622224807739,0.3902338147163391,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.8208767175674438,0.2385332286357879,0.2269370108842849,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.8356723785400391,0.2523094415664673,0.1775151640176773,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7580483555793762,0.1874254494905471,0.1789595633745193,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.7773922085762024,0.2019799649715423,0.915385365486145,285.1615905761719,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.22198486328125,285.1640319824219,1.0,0.4249621629714966,1.0,1.0,0.0,1.0,-2.2675931453704834,2.2675890922546387,4.136836651014164e-06,1.7518861293792725,0.8446652293205261,0.8446652293205261,0.0,79.23361206054688,87.0,16777.904296875,-0.0,971.5755004882812,1.0,283.1499938964844,284.5205993652344,289.8482971191406,290.9840393066406,293.1499938964844,293.1499938964844,283.1499938964844,26667.9921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969974398612976,1.0,0.0,0.0,2.9185667037963867,2.9185829162597656,5.683718882210087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.43408203125,0.0,805.666015625,1895.4371337890625,0.0,912.2193603515624,0.7254816293716431,1.0,0.0,3.0,1.0,0.0
12044520,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.9990000128746032,0.5675622224807739,0.3902338147163391,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.8208767175674438,0.2385332286357879,0.2269370108842849,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.8356723785400391,0.2523094415664673,0.1775151640176773,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7580483555793762,0.1874254494905471,0.1789595633745193,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.7773922085762024,0.2019799649715423,0.915385365486145,285.1615905761719,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.22198486328125,285.1640319824219,1.0,0.4249621629714966,1.0,1.0,0.0,1.0,-2.2675931453704834,2.2675890922546387,4.136836651014164e-06,1.7518861293792725,0.8446652293205261,0.8446652293205261,0.0,79.23361206054688,87.0,16777.904296875,-0.0,971.5755004882812,1.0,283.1499938964844,284.5205993652344,289.8482971191406,290.9840393066406,293.1499938964844,293.1499938964844,283.1499938964844,26667.9921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969974398612976,1.0,0.0,0.0,2.9185667037963867,2.9185829162597656,5.683718882210087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.43408203125,0.0,805.666015625,1895.4371337890625,0.0,912.2193603515624,0.7254816293716431,1.0,0.0,3.0,1.0,0.0
12044580,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.9990000128746032,0.5679682493209839,0.3973211944103241,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.8182008266448975,0.2403281778097152,0.228668063879013,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.8311298489570618,0.2524000406265259,0.1776060611009597,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.7546220421791077,0.1881550103425979,0.1796943694353103,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.7722122669219971,0.2015715986490249,0.9137904047966005,285.2139892578125,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.22088623046875,285.21661376953125,1.0,0.4278126060962677,1.0,1.0,0.0,1.0,-2.2772605419158936,2.2772562503814697,4.172143235336989e-06,1.7594252824783323,0.8369583487510681,0.8369583487510681,0.0,81.1785888671875,90.0,16895.34765625,-0.0,988.98876953125,1.0,283.1499938964844,284.5753479003906,289.9063720703125,291.04931640625,293.1499938964844,293.1499938964844,283.1499938964844,25627.11328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982357263565063,1.0,0.0,0.0,2.8255362510681152,2.825551271438598,5.327152052814199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.558349609375,0.0,734.7140502929688,1895.4371337890625,0.0,919.023681640625,0.7032423615455627,1.0,0.0,3.0,1.0,0.0
12044640,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.9990000128746032,0.5679682493209839,0.3973211944103241,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.8182008266448975,0.2403281778097152,0.228668063879013,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.8311298489570618,0.2524000406265259,0.1776060611009597,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.7546220421791077,0.1881550103425979,0.1796943694353103,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.7722122669219971,0.2015715986490249,0.9137904047966005,285.2139892578125,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.22088623046875,285.21661376953125,1.0,0.4278126060962677,1.0,1.0,0.0,1.0,-2.2772605419158936,2.2772562503814697,4.172143235336989e-06,1.7594252824783323,0.8369583487510681,0.8369583487510681,0.0,81.1785888671875,90.0,16895.34765625,-0.0,988.98876953125,1.0,283.1499938964844,284.5753479003906,289.9063720703125,291.04931640625,293.1499938964844,293.1499938964844,283.1499938964844,25627.11328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982357263565063,1.0,0.0,0.0,2.8255362510681152,2.825551271438598,5.327152052814199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.558349609375,0.0,734.7140502929688,1895.4371337890625,0.0,919.023681640625,0.7032423615455627,1.0,0.0,3.0,1.0,0.0
12044700,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.9990000128746032,0.56798255443573,0.4011567533016205,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24298095703125,0.8167406320571899,0.2412658184766769,0.2295743227005005,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430725097656,0.8287622928619385,0.2524859309196472,0.1776819378137588,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.242431640625,0.7528172731399536,0.1885480880737304,0.1800915598869323,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7695273160934448,0.2013913691043853,0.9131128191947936,285.2435302734375,285.8179931640625,292.6000061035156,286.928466796875,292.59820556640625,297.2197570800781,285.2465515136719,1.0,0.4293901026248932,1.0,1.0,0.0,1.0,-2.282710075378418,2.282706022262573,4.192113919998519e-06,1.763674020767212,0.8336272835731506,0.8336272835731506,0.0,82.25074005126953,90.0,16947.173828125,-0.0,998.7711181640624,1.0,283.1499938964844,284.6071472167969,289.9352111816406,291.0813903808594,293.1499938964844,293.1499938964844,283.1499938964844,24960.68359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989342331886292,1.0,0.0,0.0,2.771212577819824,2.7712271213531494,5.124281869939296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.041259765625,0.0,694.9048461914062,1895.4371337890625,0.0,922.8829345703124,0.6929700374603271,1.0,0.0,3.0,1.0,0.0
12044760,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27020263671875,0.9990000128746032,0.5678763389587402,0.4051396548748016,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694091796875,0.8152321577072144,0.2422306388616562,0.2305094599723816,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694702148437,0.8263638615608215,0.2525988221168518,0.1777793765068054,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.7509867548942566,0.1889601349830627,0.1805096268653869,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.766819417476654,0.2012278884649276,0.9125232696533204,285.2698974609375,285.8277282714844,292.6366577148437,286.9568176269531,292.6348876953125,297.21832275390625,285.272705078125,1.0,0.4310545027256012,1.0,1.0,0.0,1.0,-2.2885282039642334,2.2885241508483887,4.213489773974288e-06,1.7682093381881714,0.8301876187324524,0.8301876187324524,0.0,83.37858581542969,93.0,17017.4921875,-0.0,1009.1972045898438,1.0,283.1499938964844,284.6338195800781,289.96441650390625,291.1151123046875,293.1499938964844,293.1499938964844,283.1499938964844,24535.705078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997355580329895,1.0,0.0,0.0,2.7334022521972656,2.733416557312012,4.985404871149512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.905029296875,0.0,668.2565307617188,1895.4371337890625,0.0,927.3284912109376,0.6811215281486511,1.0,0.0,3.0,1.0,0.0
12044820,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.9990000128746032,0.5675140023231506,0.4114074409008026,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153381347656,0.8128803968429565,0.2437462955713272,0.2319778949022293,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153991699219,0.822688639163971,0.252818763256073,0.1779615581035614,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.7481920719146729,0.1896204352378845,0.1811784505844116,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.7627044916152954,0.2010102570056915,0.9117692708969116,285.3158874511719,285.79541015625,292.6924133300781,286.99981689453125,292.69061279296875,297.21588134765625,285.3189392089844,1.0,0.433717131614685,1.0,1.0,0.0,1.0,-2.297937154769897,2.2979328632354736,4.248176537657855e-06,1.7755420207977295,0.8259795904159546,0.8259795904159546,0.0,85.18118286132812,93.0,17106.75,-0.0,1026.078125,1.0,283.1499938964844,284.6824035644531,290.0079345703125,291.1644592285156,293.1499938964844,293.1499938964844,283.1499938964844,23606.076171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009810566902161,1.0,0.0,0.0,2.6598803997039795,2.6598939895629883,4.720821209502901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.958251953125,0.0,617.8015747070312,1895.4371337890625,0.0,934.2767333984376,0.66628098487854,1.0,0.0,3.0,1.0,0.0
12044880,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.9990000128746032,0.5673468112945557,0.413427859544754,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.8121314644813538,0.2442363947629928,0.2324542999267578,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8215279579162598,0.2528991401195526,0.1780283153057098,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.7473152279853821,0.1898367404937744,0.1813986450433731,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3281555175781,0.7614155411720276,0.2009487450122833,0.9115708470344543,285.3290405273437,285.8139953613281,292.7099914550781,287.01336669921875,292.7082214355469,297.2150573730469,285.3319702148437,1.0,0.4345878362655639,1.0,1.0,0.0,1.0,-2.301042556762696,2.3010382652282715,4.2596579987730365e-06,1.7779620885849,0.824410080909729,0.824410080909729,0.0,85.76970672607422,96.0,17142.216796875,-0.0,1031.6527099609375,1.0,283.1499938964844,284.6956481933594,290.0218811035156,291.1806335449219,293.1499938964844,293.1499938964844,283.1499938964844,23405.26953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014177799224854,1.0,0.0,0.0,2.642983675003052,2.642997026443481,4.661034438413481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.245361328125,0.0,606.6343383789062,1895.4371337890625,0.0,936.7237548828124,0.6593015789985657,1.0,0.0,3.0,1.0,0.0
12044940,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.9990000128746032,0.5664100050926208,0.4220027923583984,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39044189453125,0.8090050220489502,0.2463451325893402,0.2345008701086044,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.8167056441307068,0.2532983124256134,0.1783500164747238,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.7437189221382141,0.190783753991127,0.1823589652776718,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900146484375,0.7561345100402832,0.2007365971803665,0.9109373092651368,285.3909606933594,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2117614746094,285.3940124511719,1.0,0.4383453130722046,1.0,1.0,0.0,1.0,-2.314579963684082,2.314575672149658,4.309893938625464e-06,1.7885093688964844,0.8197102546691895,0.8197102546691895,0.0,88.30695343017578,99.0,17268.953125,-0.0,1056.0040283203125,1.0,283.1499938964844,284.7602233886719,290.0786437988281,291.24560546875,293.1499938964844,293.1499938964844,283.1499938964844,22253.3125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031973958015442,1.0,0.0,0.0,2.555466651916504,2.5554792881011963,4.357463865289901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.516357421875,0.0,550.296142578125,1895.4371337890625,0.0,946.7501831054688,0.6380528807640076,1.0,0.0,3.0,1.0,0.0
12045000,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.9990000128746032,0.5664100050926208,0.4220027923583984,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39044189453125,0.8090050220489502,0.2463451325893402,0.2345008701086044,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.8167056441307068,0.2532983124256134,0.1783500164747238,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.7437189221382141,0.190783753991127,0.1823589652776718,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900146484375,0.7561345100402832,0.2007365971803665,0.9109373092651368,285.3909606933594,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2117614746094,285.3940124511719,1.0,0.4383453130722046,1.0,1.0,0.0,1.0,-2.314579963684082,2.314575672149658,4.309893938625464e-06,1.7885093688964844,0.8197102546691895,0.8197102546691895,0.0,88.30695343017578,99.0,17268.953125,-0.0,1056.0040283203125,1.0,283.1499938964844,284.7602233886719,290.0786437988281,291.24560546875,293.1499938964844,293.1499938964844,283.1499938964844,22253.3125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031973958015442,1.0,0.0,0.0,2.555466651916504,2.5554792881011963,4.357463865289901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.516357421875,0.0,550.296142578125,1895.4371337890625,0.0,946.7501831054688,0.6380528807640076,1.0,0.0,3.0,1.0,0.0
12045060,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.9990000128746032,0.5650782585144043,0.4307240545749664,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548034667969,0.8059273958206177,0.2485559284687042,0.2366468906402588,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8119373321533203,0.2537930905818939,0.1787411421537399,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542236328125,0.7402697205543518,0.1917998045682907,0.1833878755569458,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.7510642409324646,0.2005933225154876,0.910624861717224,285.455322265625,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.209228515625,285.4584350585937,1.0,0.442273736000061,1.0,1.0,0.0,1.0,-2.328964233398437,2.3289599418640137,4.363609150459524e-06,1.799713969230652,0.8161571621894836,0.8161571621894836,0.0,90.95402526855467,102.0,17396.900390625,-0.0,1081.9736328125,1.0,283.1499938964844,284.82720947265625,290.1347961425781,291.31005859375,293.1499938964844,293.1499938964844,283.1499938964844,21088.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050119996070862,1.0,0.0,0.0,2.471372365951538,2.471384286880493,4.0753951680017053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.707275390625,0.0,499.134521484375,1895.4371337890625,0.0,957.066162109375,0.617490291595459,1.0,0.0,3.0,1.0,0.0
12045120,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.9990000128746032,0.5650782585144043,0.4307240545749664,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548034667969,0.8059273958206177,0.2485559284687042,0.2366468906402588,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8119373321533203,0.2537930905818939,0.1787411421537399,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542236328125,0.7402697205543518,0.1917998045682907,0.1833878755569458,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.7510642409324646,0.2005933225154876,0.910624861717224,285.455322265625,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.209228515625,285.4584350585937,1.0,0.442273736000061,1.0,1.0,0.0,1.0,-2.328964233398437,2.3289599418640137,4.363609150459524e-06,1.799713969230652,0.8161571621894836,0.8161571621894836,0.0,90.95402526855467,102.0,17396.900390625,-0.0,1081.9736328125,1.0,283.1499938964844,284.82720947265625,290.1347961425781,291.31005859375,293.1499938964844,293.1499938964844,283.1499938964844,21088.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050119996070862,1.0,0.0,0.0,2.471372365951538,2.471384286880493,4.0753951680017053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.707275390625,0.0,499.134521484375,1895.4371337890625,0.0,957.066162109375,0.617490291595459,1.0,0.0,3.0,1.0,0.0
12045180,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.9990000128746032,0.5633407831192017,0.4394744336605072,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213623046875,0.8029913306236267,0.2508690953254699,0.2388910055160522,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213928222656,0.807243287563324,0.2543812394142151,0.179199069738388,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207824707031,0.737017035484314,0.1928845196962356,0.184483528137207,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.7462717890739441,0.2005346417427063,0.9106713533401488,285.5219116210937,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2030944824219,285.5250549316406,1.0,0.4463345110416412,1.0,1.0,0.0,1.0,-2.3440933227539062,2.344088792800904,4.420476670929929e-06,1.811495542526245,0.8138178586959839,0.8138178586959839,0.0,93.67998504638672,105.0,17525.662109375,-0.0,1109.3748779296875,1.0,283.1499938964844,284.8963317871094,290.19049072265625,291.3740539550781,293.1499938964844,293.1499938964844,283.1499938964844,19917.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068295836448669,1.0,0.0,0.0,2.3909738063812256,2.390985012054444,3.814547255842626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.828125,0.0,452.8647766113281,1895.4371337890625,0.0,967.4916381835938,0.6006718277931213,1.0,0.0,3.0,1.0,0.0
12045240,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.9990000128746032,0.5633407831192017,0.4394744336605072,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213623046875,0.8029913306236267,0.2508690953254699,0.2388910055160522,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213928222656,0.807243287563324,0.2543812394142151,0.179199069738388,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207824707031,0.737017035484314,0.1928845196962356,0.184483528137207,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.7462717890739441,0.2005346417427063,0.9106713533401488,285.5219116210937,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2030944824219,285.5250549316406,1.0,0.4463345110416412,1.0,1.0,0.0,1.0,-2.3440933227539062,2.344088792800904,4.420476670929929e-06,1.811495542526245,0.8138178586959839,0.8138178586959839,0.0,93.67998504638672,105.0,17525.662109375,-0.0,1109.3748779296875,1.0,283.1499938964844,284.8963317871094,290.19049072265625,291.3740539550781,293.1499938964844,293.1499938964844,283.1499938964844,19917.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068295836448669,1.0,0.0,0.0,2.3909738063812256,2.390985012054444,3.814547255842626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.828125,0.0,452.8647766113281,1895.4371337890625,0.0,967.4916381835938,0.6006718277931213,1.0,0.0,3.0,1.0,0.0
12045300,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.9990000128746032,0.5622851252555847,0.4438339173793793,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.8016049265861511,0.2520558834075928,0.2400465011596679,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.8049216866493225,0.2546992897987366,0.1794493049383163,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5493469238281,0.7354696989059448,0.1934459507465362,0.1850534975528717,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.7439938187599182,0.2005360275506973,0.910850703716278,285.5503845214844,285.7309875488281,292.9666748046875,287.2089538574219,292.9649353027344,297.2002868652344,285.5533142089844,1.0,0.4484061300754547,1.0,1.0,0.0,1.0,-2.351918935775757,2.351914405822754,4.4500429794425145e-06,1.8175894021987915,0.8131431937217712,0.8131431937217712,0.0,95.06529998779295,105.0,17607.896484375,-0.0,1123.5770263671875,1.0,283.1499938964844,284.9244079589844,290.2190246582031,291.40777587890625,293.1499938964844,293.1499938964844,283.1499938964844,19560.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607874870300293,1.0,0.0,0.0,2.3649144172668457,2.3649253845214844,3.731850313215546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.117919921875,0.0,438.5804443359375,1895.4371337890625,0.0,973.529052734375,0.5944300293922424,1.0,0.0,3.0,1.0,0.0
12045360,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57684326171875,0.9990000128746032,0.5610635876655579,0.4481962025165558,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760192871094,0.800255537033081,0.2532564401626587,0.241217166185379,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760498046875,0.8026262521743774,0.2550253570079803,0.1797069460153579,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755310058594,0.7339580059051514,0.1940144151449203,0.1856321692466735,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755920410156,0.7417756915092468,0.200551152229309,0.911102533340454,285.57647705078125,285.729736328125,293.0033264160156,287.236572265625,293.0016174316406,297.197998046875,285.57916259765625,1.0,0.4505006670951843,1.0,1.0,0.0,1.0,-2.359872579574585,2.359868049621582,4.4801990952692e-06,1.823783040046692,0.8124901056289673,0.8124901056289673,0.0,96.46756744384766,108.0,17696.978515625,-0.0,1138.0775146484375,1.0,283.1499938964844,284.949462890625,290.247802734375,291.44219970703125,293.1499938964844,293.1499938964844,283.1499938964844,19253.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090608835220337,1.0,0.0,0.0,2.344533920288086,2.3445444107055664,3.667806254270545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.791015625,0.0,427.4764709472656,1895.4371337890625,0.0,980.4160766601562,0.5895032286643982,1.0,0.0,3.0,1.0,0.0
12045420,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6238098144531,0.9990000128746032,0.5580511093139648,0.456918716430664,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.7976569533348083,0.2556876540184021,0.2435906827449798,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.7981427311897278,0.2556912899017334,0.1802347898483276,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226806640625,0.7310265898704529,0.1951632797718048,0.1868045628070831,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62274169921875,0.7375009059906006,0.2006144523620605,0.9117733240127563,285.6235046386719,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.19580078125,285.62579345703125,1.0,0.4547386765480041,1.0,1.0,0.0,1.0,-2.376050472259521,2.3760459423065186,4.54186601928086e-06,1.8363807201385496,0.81210857629776,0.81210857629776,0.0,99.31681060791016,96.0,17888.025390625,-0.0,1167.8360595703125,1.0,283.1499938964844,284.9932556152344,290.3053894042969,291.51202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18800.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118358969688416,1.0,0.0,0.0,2.3146204948425293,2.3146307468414307,3.57480956836298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.614013671875,0.0,411.4907531738281,1895.4371337890625,0.0,996.6813354492188,0.5822628140449524,1.0,0.0,3.0,1.0,0.0
12045480,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6238098144531,0.9990000128746032,0.5580511093139648,0.456918716430664,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.7976569533348083,0.2556876540184021,0.2435906827449798,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.7981427311897278,0.2556912899017334,0.1802347898483276,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226806640625,0.7310265898704529,0.1951632797718048,0.1868045628070831,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62274169921875,0.7375009059906006,0.2006144523620605,0.9117733240127563,285.6235046386719,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.19580078125,285.62579345703125,1.0,0.4547386765480041,1.0,1.0,0.0,1.0,-2.376050472259521,2.3760459423065186,4.54186601928086e-06,1.8363807201385496,0.81210857629776,0.81210857629776,0.0,99.31681060791016,96.0,17888.025390625,-0.0,1167.8360595703125,1.0,283.1499938964844,284.9932556152344,290.3053894042969,291.51202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18800.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118358969688416,1.0,0.0,0.0,2.3146204948425293,2.3146307468414307,3.57480956836298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.614013671875,0.0,411.4907531738281,1895.4371337890625,0.0,996.6813354492188,0.5822628140449524,1.0,0.0,3.0,1.0,0.0
12045540,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561889648437,0.9990000128746032,0.5558943748474121,0.453054815530777,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.8025107979774475,0.2581156194210052,0.2458428591489792,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.8011152148246765,0.2563338279724121,0.1806585043668747,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556091308594,0.7341856956481934,0.196286454796791,0.1878330409526825,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556091308594,0.7394579648971558,0.2006526887416839,0.9118001461029052,285.6560363769531,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.1991271972656,285.6571655273437,1.0,0.453463464975357,1.0,1.0,0.0,1.0,-2.375911235809326,2.3759067058563232,4.541873749985825e-06,1.83656644821167,0.8125056028366089,0.8125056028366089,0.0,98.2822494506836,84.0,18004.349609375,-0.0,1163.47998046875,1.0,283.1499938964844,285.02197265625,290.3610534667969,291.5787353515625,293.1499938964844,293.1499938964844,283.1499938964844,18486.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614899754524231,1.0,0.0,0.0,2.296453952789306,2.296464204788208,3.5189157188142417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.190673828125,0.0,401.7828674316406,1895.4371337890625,0.0,1014.8842163085938,0.5777997374534607,1.0,0.0,3.0,1.0,0.0
