time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045600,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561889648437,0.9990000128746032,0.5558943748474121,0.453054815530777,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.8025107979774475,0.2581156194210052,0.2458428591489792,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.8011152148246765,0.2563338279724121,0.1806585043668747,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556091308594,0.7341856956481934,0.196286454796791,0.1878330409526825,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556091308594,0.7394579648971558,0.2006526887416839,0.9118001461029052,285.6560363769531,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.1991271972656,285.6571655273437,1.0,0.453463464975357,1.0,1.0,0.0,1.0,-2.375911235809326,2.3759067058563232,4.541873749985825e-06,1.83656644821167,0.8125056028366089,0.8125056028366089,0.0,98.2822494506836,84.0,18004.349609375,-0.0,1163.47998046875,1.0,283.1499938964844,285.02197265625,290.3610534667969,291.5787353515625,293.1499938964844,293.1499938964844,283.1499938964844,18486.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614899754524231,1.0,0.0,0.0,2.296453952789306,2.296464204788208,3.5189157188142417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.190673828125,0.0,401.7828674316406,1895.4371337890625,0.0,1014.8842163085938,0.5777997374534607,1.0,0.0,3.0,1.0,0.0
12045660,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6721496582031,0.9990000128746032,0.557226836681366,0.4390693008899688,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720275878906,0.8133087158203125,0.2605348527431488,0.2479799836874008,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8101558685302734,0.2569474279880523,0.1809835582971573,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.7424806356430054,0.1973858028650283,0.1887306421995163,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67193603515625,0.7466359734535217,0.2006809711456298,0.9112323522567748,285.6720886230469,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2065124511719,285.6724853515625,1.0,0.4484022855758667,1.0,1.0,0.0,1.0,-2.362473249435425,2.362468957901001,4.4909811549587175e-06,1.82629942893982,0.8134111166000366,0.8134111166000366,0.0,94.1688995361328,87.0,18042.546875,-0.0,1131.726806640625,1.0,283.1499938964844,285.0354919433594,290.4100646972656,291.6346130371094,293.1499938964844,293.1499938964844,283.1499938964844,18269.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175503730773926,1.0,0.0,0.0,2.28640365600586,2.2864139080047607,3.488182755972957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.238037109375,0.0,396.2710571289063,1895.4371337890625,0.0,1030.836669921875,0.5752618908882141,1.0,0.0,3.0,1.0,0.0
12045720,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6721496582031,0.9990000128746032,0.557226836681366,0.4390693008899688,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720275878906,0.8133087158203125,0.2605348527431488,0.2479799836874008,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8101558685302734,0.2569474279880523,0.1809835582971573,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.7424806356430054,0.1973858028650283,0.1887306421995163,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67193603515625,0.7466359734535217,0.2006809711456298,0.9112323522567748,285.6720886230469,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2065124511719,285.6724853515625,1.0,0.4484022855758667,1.0,1.0,0.0,1.0,-2.362473249435425,2.362468957901001,4.4909811549587175e-06,1.82629942893982,0.8134111166000366,0.8134111166000366,0.0,94.1688995361328,87.0,18042.546875,-0.0,1131.726806640625,1.0,283.1499938964844,285.0354919433594,290.4100646972656,291.6346130371094,293.1499938964844,293.1499938964844,283.1499938964844,18269.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175503730773926,1.0,0.0,0.0,2.28640365600586,2.2864139080047607,3.488182755972957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.238037109375,0.0,396.2710571289063,1895.4371337890625,0.0,1030.836669921875,0.5752618908882141,1.0,0.0,3.0,1.0,0.0
12045780,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844482421875,0.9990000128746032,0.5609924793243408,0.4306629598140716,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68426513671875,0.8206157088279724,0.2629851102828979,0.2501938343048095,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.8157639503479004,0.2575696110725403,0.1813500374555587,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841125488281,0.7482330203056335,0.198499783873558,0.1896908581256866,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841125488281,0.7512224316596985,0.200751781463623,0.9110924005508424,285.6843566894531,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2182312011719,285.6850891113281,1.0,0.4461491405963897,1.0,1.0,0.0,1.0,-2.3564462661743164,2.356441736221313,4.467907274374738e-06,1.821505427360535,0.8147744536399841,0.8147744536399841,0.0,91.8088836669922,90.0,18108.6953125,-0.0,1115.5341796875,1.0,283.1499938964844,285.04559326171875,290.4512939453125,291.6811828613281,293.1499938964844,293.1499938964844,283.1499938964844,18116.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195793747901917,1.0,0.0,0.0,2.2820448875427246,2.282054901123047,3.474895322597149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.73779296875,0.0,393.6159973144531,1895.4371337890625,0.0,1043.174560546875,0.5740695595741272,1.0,0.0,3.0,1.0,0.0
12045840,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844482421875,0.9990000128746032,0.5609924793243408,0.4306629598140716,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68426513671875,0.8206157088279724,0.2629851102828979,0.2501938343048095,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.8157639503479004,0.2575696110725403,0.1813500374555587,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841125488281,0.7482330203056335,0.198499783873558,0.1896908581256866,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841125488281,0.7512224316596985,0.200751781463623,0.9110924005508424,285.6843566894531,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2182312011719,285.6850891113281,1.0,0.4461491405963897,1.0,1.0,0.0,1.0,-2.3564462661743164,2.356441736221313,4.467907274374738e-06,1.821505427360535,0.8147744536399841,0.8147744536399841,0.0,91.8088836669922,90.0,18108.6953125,-0.0,1115.5341796875,1.0,283.1499938964844,285.04559326171875,290.4512939453125,291.6811828613281,293.1499938964844,293.1499938964844,283.1499938964844,18116.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195793747901917,1.0,0.0,0.0,2.2820448875427246,2.282054901123047,3.474895322597149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.73779296875,0.0,393.6159973144531,1895.4371337890625,0.0,1043.174560546875,0.5740695595741272,1.0,0.0,3.0,1.0,0.0
12045900,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.9990000128746032,0.5628662705421448,0.428502470254898,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913146972656,0.823074221611023,0.2642225921154022,0.2513349652290344,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.8173562288284302,0.2578856348991394,0.1815530359745025,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.691162109375,0.75007563829422,0.1990603357553482,0.1901976913213729,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.691162109375,0.7524585723876953,0.2007897496223449,0.9111632704734802,285.69140625,285.58984375,293.30810546875,287.4607238769531,293.3068542480469,297.2250366210937,285.6921691894531,1.0,0.4457388818264007,1.0,1.0,0.0,1.0,-2.3561573028564453,2.3561527729034424,4.466808150027646e-06,1.8212788105010984,0.8157351613044739,0.8157351613044739,0.0,91.24961853027344,90.0,18155.921875,-0.0,1112.969482421875,1.0,283.1499938964844,285.051025390625,290.4704895019531,291.7036437988281,293.1499938964844,293.1499938964844,283.1499938964844,18060.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205252408981323,1.0,0.0,0.0,2.2814269065856934,2.281436920166016,3.473013521215762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.835693359375,0.0,393.0837097167969,1895.4371337890625,0.0,1048.9637451171875,0.5738483667373657,1.0,0.0,3.0,1.0,0.0
12045960,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.9990000128746032,0.5645290017127991,0.4274009764194488,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.8249139189720154,0.2654671370983124,0.2524937093257904,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.8183230757713318,0.2582045197486877,0.1817659139633178,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.7513514757156372,0.1996214389801025,0.1907160580158233,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.7531141042709351,0.2008265554904937,0.9112764596939088,285.69842529296875,285.58642578125,293.3340759277344,287.4788818359375,293.3328857421875,297.2315368652344,285.6991577148437,1.0,0.4457381963729858,1.0,1.0,0.0,1.0,-2.357238292694092,2.357233762741089,4.47090906163794e-06,1.8221206665039065,0.8166524171829224,0.8166524171829224,0.0,91.0040512084961,93.0,18210.091796875,-0.0,1113.1824951171875,1.0,283.1499938964844,285.05621337890625,290.4889221191406,291.7257385253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215394735336304,1.0,0.0,0.0,2.2821171283721924,2.2821273803710938,3.475115590845235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.08203125,0.0,393.10589599609375,1895.4371337890625,0.0,1055.197265625,0.5739073753356934,1.0,0.0,3.0,1.0,0.0
12046020,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.9990000128746032,0.5666880011558533,0.4273301959037781,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71002197265625,0.8269580006599426,0.2675709128379822,0.2544706761837005,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.8188958168029785,0.2587450742721557,0.1821401864290237,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.7525172233581543,0.2005636543035507,0.191604733467102,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.7532320022583008,0.200894758105278,0.9115669131278992,285.7101135253906,285.55548095703125,293.3737487792969,287.5060729980469,293.3726806640625,297.2402038574219,285.7108459472656,1.0,0.4464287757873535,1.0,1.0,0.0,1.0,-2.36139178276062,2.361387252807617,4.486684701987542e-06,1.8253566026687624,0.8187185525894165,0.8187185525894165,0.0,91.1164321899414,93.0,18309.99609375,-0.0,1118.2462158203125,1.0,283.1499938964844,285.0645446777344,290.5177917480469,291.7615661621094,293.1499938964844,293.1499938964844,283.1499938964844,17925.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235259771347046,1.0,0.0,0.0,2.284691095352173,2.284701108932495,3.482958845779649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.098388671875,0.0,393.89654541015625,1895.4371337890625,0.0,1067.4849853515625,0.5743585824966431,1.0,0.0,3.0,1.0,0.0
12046080,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123413085937,0.9990000128746032,0.5670026540756226,0.4275391101837158,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.712158203125,0.8272162675857544,0.2679734230041504,0.2548511624336242,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.712158203125,0.8188737034797668,0.2588486671447754,0.1822135746479034,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.7526155710220337,0.2007429003715515,0.1917760819196701,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.7531314492225647,0.2009083330631256,0.9116360545158386,285.7122802734375,285.5653991699219,293.3807678222656,287.51080322265625,293.3797302246094,297.24139404296875,285.7129821777344,1.0,0.446646898984909,1.0,1.0,0.0,1.0,-2.362476587295532,2.3624720573425293,4.490810169954784e-06,1.8262019157409668,0.8189526796340942,0.8189526796340942,0.0,91.20344543457033,96.0,18330.287109375,-0.0,1119.8033447265625,1.0,283.1499938964844,285.0660400390625,290.5229187011719,291.76812744140625,293.1499938964844,293.1499938964844,283.1499938964844,17910.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239494681358337,1.0,0.0,0.0,2.285477638244629,2.2854878902435303,3.485357638055575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.353759765625,0.0,394.1756591796875,1895.4371337890625,0.0,1070.1180419921875,0.5745084881782532,1.0,0.0,3.0,1.0,0.0
12046140,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5682811737060547,0.4302375018596649,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.8280123472213745,0.2705014944076538,0.2572551965713501,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.8179185390472412,0.2595002055168152,0.1826855391263961,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.7524552941322327,0.2018610090017318,0.1928590834140777,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.7517408132553101,0.2009947150945663,0.9121467471122742,285.7254943847656,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2454833984375,285.7261962890625,1.0,0.4485505819320678,1.0,1.0,0.0,1.0,-2.3710854053497314,2.3710808753967285,4.523618372331839e-06,1.8329095840454104,0.8216356635093689,0.8216356635093689,0.0,92.16053009033205,99.0,18463.078125,-0.0,1133.2823486328125,1.0,283.1499938964844,285.0749206542969,290.5519104003906,291.8065795898437,293.1499938964844,293.1499938964844,283.1499938964844,17840.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268993616104126,1.0,0.0,0.0,2.291522026062012,2.291532278060913,3.503817254113528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.9052734375,0.0,396.5344848632813,1895.4371337890625,0.0,1088.58642578125,0.5757293105125427,1.0,0.0,3.0,1.0,0.0
12046200,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5682811737060547,0.4302375018596649,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.8280123472213745,0.2705014944076538,0.2572551965713501,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.8179185390472412,0.2595002055168152,0.1826855391263961,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.7524552941322327,0.2018610090017318,0.1928590834140777,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.7517408132553101,0.2009947150945663,0.9121467471122742,285.7254943847656,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2454833984375,285.7261962890625,1.0,0.4485505819320678,1.0,1.0,0.0,1.0,-2.3710854053497314,2.3710808753967285,4.523618372331839e-06,1.8329095840454104,0.8216356635093689,0.8216356635093689,0.0,92.16053009033205,99.0,18463.078125,-0.0,1133.2823486328125,1.0,283.1499938964844,285.0749206542969,290.5519104003906,291.8065795898437,293.1499938964844,293.1499938964844,283.1499938964844,17840.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268993616104126,1.0,0.0,0.0,2.291522026062012,2.291532278060913,3.503817254113528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.9052734375,0.0,396.5344848632813,1895.4371337890625,0.0,1088.58642578125,0.5757293105125427,1.0,0.0,3.0,1.0,0.0
12046260,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5684890747070312,0.4347880184650421,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.8277351260185242,0.2730480134487152,0.2596959769725799,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.8158890008926392,0.2601567506790161,0.1831752806901931,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7512812614440918,0.2029732763767242,0.1939559429883957,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7493646144866943,0.2010782957077026,0.912741482257843,285.73785400390625,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2445678710937,285.7384948730469,1.0,0.4511711001396179,1.0,1.0,0.0,1.0,-2.3821029663085938,2.382098436355591,4.565785729937488e-06,1.8414928913116453,0.8246378302574158,0.8246378302574158,0.0,93.67567443847656,102.0,18602.9375,-0.0,1151.8399658203125,1.0,283.1499938964844,285.0827331542969,290.5752258300781,291.83990478515625,293.1499938964844,293.1499938964844,283.1499938964844,17783.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630257248878479,1.0,0.0,0.0,2.29968786239624,2.2996978759765625,3.528833190102887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.32177734375,0.0,399.9225463867188,1895.4371337890625,0.0,1109.8818359375,0.5774396061897278,1.0,0.0,3.0,1.0,0.0
12046320,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5684890747070312,0.4347880184650421,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.8277351260185242,0.2730480134487152,0.2596959769725799,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.8158890008926392,0.2601567506790161,0.1831752806901931,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7512812614440918,0.2029732763767242,0.1939559429883957,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7493646144866943,0.2010782957077026,0.912741482257843,285.73785400390625,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2445678710937,285.7384948730469,1.0,0.4511711001396179,1.0,1.0,0.0,1.0,-2.3821029663085938,2.382098436355591,4.565785729937488e-06,1.8414928913116453,0.8246378302574158,0.8246378302574158,0.0,93.67567443847656,102.0,18602.9375,-0.0,1151.8399658203125,1.0,283.1499938964844,285.0827331542969,290.5752258300781,291.83990478515625,293.1499938964844,293.1499938964844,283.1499938964844,17783.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630257248878479,1.0,0.0,0.0,2.29968786239624,2.2996978759765625,3.528833190102887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.32177734375,0.0,399.9225463867188,1895.4371337890625,0.0,1109.8818359375,0.5774396061897278,1.0,0.0,3.0,1.0,0.0
12046380,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.9990000128746032,0.5677163004875183,0.4406738579273224,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8267126679420471,0.2756101787090301,0.2621660828590393,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8130965828895569,0.2608162462711334,0.1836778372526168,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.7494120001792908,0.2040777206420898,0.1950599551200866,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.7463300228118896,0.2011573165655136,0.913381576538086,285.7491455078125,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.240478515625,285.7497253417969,1.0,0.4543088674545288,1.0,1.0,0.0,1.0,-2.39483904838562,2.394834280014038,4.614779300027294e-06,1.851412296295166,0.8279011845588684,0.8279011845588684,0.0,95.60790252685548,105.0,18745.9453125,-0.0,1174.2244873046875,1.0,283.1499938964844,285.0893859863281,290.5928955078125,291.8677062988281,293.1499938964844,293.1499938964844,283.1499938964844,17738.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338294148445129,1.0,0.0,0.0,2.3095383644104004,2.3095486164093018,3.559129027053132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.4365234375,0.0,404.1486206054688,1895.4371337890625,0.0,1132.849609375,0.5795401930809021,1.0,0.0,3.0,1.0,0.0
12046440,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.9990000128746032,0.5677163004875183,0.4406738579273224,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8267126679420471,0.2756101787090301,0.2621660828590393,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8130965828895569,0.2608162462711334,0.1836778372526168,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.7494120001792908,0.2040777206420898,0.1950599551200866,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.7463300228118896,0.2011573165655136,0.913381576538086,285.7491455078125,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.240478515625,285.7497253417969,1.0,0.4543088674545288,1.0,1.0,0.0,1.0,-2.39483904838562,2.394834280014038,4.614779300027294e-06,1.851412296295166,0.8279011845588684,0.8279011845588684,0.0,95.60790252685548,105.0,18745.9453125,-0.0,1174.2244873046875,1.0,283.1499938964844,285.0893859863281,290.5928955078125,291.8677062988281,293.1499938964844,293.1499938964844,283.1499938964844,17738.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338294148445129,1.0,0.0,0.0,2.3095383644104004,2.3095486164093018,3.559129027053132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.4365234375,0.0,404.1486206054688,1895.4371337890625,0.0,1132.849609375,0.5795401930809021,1.0,0.0,3.0,1.0,0.0
12046500,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544250488281,0.9990000128746032,0.5669484734535217,0.4439797103404999,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543029785156,0.8260093927383423,0.2768966257572174,0.2634102404117584,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542724609375,0.8114936351776123,0.261146605014801,0.1839326024055481,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.7483021020889282,0.2046268284320831,0.1956130415201187,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.7446562051773071,0.2012000828981399,0.9137247800827026,285.7543640136719,285.5122985839844,293.49615478515625,287.58172607421875,293.49560546875,297.2378845214844,285.75494384765625,1.0,0.4560217261314392,1.0,1.0,0.0,1.0,-2.4016873836517334,2.4016828536987305,4.641234227165114e-06,1.856744647026062,0.8296756148338318,0.8296756148338318,0.0,96.69342041015624,105.0,18817.47265625,-0.0,1186.54150390625,1.0,283.1499938964844,285.0923156738281,290.5997619628906,291.8796081542969,293.1499938964844,293.1499938964844,283.1499938964844,17725.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356461048126221,1.0,0.0,0.0,2.314860820770264,2.314870834350586,3.575551943413302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.48486328125,0.0,406.4954528808594,1895.4371337890625,0.0,1144.6527099609375,0.5806907415390015,1.0,0.0,3.0,1.0,0.0
12046560,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.9990000128746032,0.5659078359603882,0.4474839270114898,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.8252069354057312,0.2781868278980255,0.2646602392196655,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.8097756505012512,0.2614772319793701,0.1841893047094345,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.7471035122871399,0.2051737606525421,0.196166381239891,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.7429096698760986,0.2012454271316528,0.9140945076942444,285.7593078613281,285.5155334472656,293.5073547363281,287.5873413085937,293.5068664550781,297.2353820800781,285.75982666015625,1.0,0.4578165113925934,1.0,1.0,0.0,1.0,-2.408815860748291,2.408811330795288,4.668852398026502e-06,1.86229407787323,0.8313696980476379,0.8313696980476379,0.0,97.84766387939452,108.0,18889.5078125,-0.0,1199.5301513671875,1.0,283.1499938964844,285.09490966796875,290.6054077148437,291.89019775390625,293.1499938964844,293.1499938964844,283.1499938964844,17703.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374528408050537,1.0,0.0,0.0,2.3207125663757324,2.320722818374634,3.593652309064055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.26416015625,0.0,409.0571594238281,1895.4371337890625,0.0,1156.472412109375,0.5819492340087891,1.0,0.0,3.0,1.0,0.0
12046620,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684326171875,0.9990000128746032,0.5631853938102722,0.4549216032028198,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.8234034776687622,0.2807750701904297,0.2671737968921661,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.8060768246650696,0.2621375620365143,0.1847064793109893,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.7445382475852966,0.2062602937221527,0.1972720474004745,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.7392789125442505,0.2013269662857055,0.9148458242416382,285.76837158203125,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2320251464844,285.76885986328125,1.0,0.4615770876407623,1.0,1.0,0.0,1.0,-2.4236228466033936,2.4236180782318115,4.726486622530501e-06,1.8738187551498413,0.8349812030792236,0.8349812030792236,0.0,100.31361389160156,111.0,19031.513671875,-0.0,1227.016845703125,1.0,283.1499938964844,285.0994567871094,290.6136169433594,291.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17677.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410395503044128,1.0,0.0,0.0,2.332850694656372,2.332860946655273,3.631342622156808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.91943359375,0.0,414.49517822265625,1895.4371337890625,0.0,1180.1739501953125,0.5845876336097717,1.0,0.0,3.0,1.0,0.0
12046680,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684326171875,0.9990000128746032,0.5631853938102722,0.4549216032028198,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.8234034776687622,0.2807750701904297,0.2671737968921661,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.8060768246650696,0.2621375620365143,0.1847064793109893,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.7445382475852966,0.2062602937221527,0.1972720474004745,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.7392789125442505,0.2013269662857055,0.9148458242416382,285.76837158203125,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2320251464844,285.76885986328125,1.0,0.4615770876407623,1.0,1.0,0.0,1.0,-2.4236228466033936,2.4236180782318115,4.726486622530501e-06,1.8738187551498413,0.8349812030792236,0.8349812030792236,0.0,100.31361389160156,111.0,19031.513671875,-0.0,1227.016845703125,1.0,283.1499938964844,285.0994567871094,290.6136169433594,291.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17677.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410395503044128,1.0,0.0,0.0,2.332850694656372,2.332860946655273,3.631342622156808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.91943359375,0.0,414.49517822265625,1895.4371337890625,0.0,1180.1739501953125,0.5845876336097717,1.0,0.0,3.0,1.0,0.0
12046740,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763671875,0.9990000128746032,0.5597023367881775,0.462828129529953,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762756347656,0.8213976621627808,0.2833686769008636,0.2697002291679382,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.8021107912063599,0.2627933621406555,0.1852259039878845,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.741811990737915,0.20733343064785,0.1983724683523178,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.7354995012283325,0.2013729512691497,0.9155007004737854,285.7763366699219,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2315979003906,285.7767333984375,1.0,0.4655056297779083,1.0,1.0,0.0,1.0,-2.438889503479004,2.438884735107422,4.786286808666773e-06,1.885697603225708,0.8386824131011963,0.8386824131011963,0.0,102.9589614868164,99.0,19170.095703125,-0.0,1256.1065673828125,1.0,283.1499938964844,285.1029663085937,290.6180419921875,291.9217834472656,293.1499938964844,293.1499938964844,283.1499938964844,17657.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445440053939819,1.0,0.0,0.0,2.345693826675415,2.3457040786743164,3.671436274998996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.45068359375,0.0,420.3467102050781,1895.4371337890625,0.0,1203.6324462890625,0.5873941779136658,1.0,0.0,3.0,1.0,0.0
12046800,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763671875,0.9990000128746032,0.5597023367881775,0.462828129529953,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762756347656,0.8213976621627808,0.2833686769008636,0.2697002291679382,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.8021107912063599,0.2627933621406555,0.1852259039878845,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.741811990737915,0.20733343064785,0.1983724683523178,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.7354995012283325,0.2013729512691497,0.9155007004737854,285.7763366699219,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2315979003906,285.7767333984375,1.0,0.4655056297779083,1.0,1.0,0.0,1.0,-2.438889503479004,2.438884735107422,4.786286808666773e-06,1.885697603225708,0.8386824131011963,0.8386824131011963,0.0,102.9589614868164,99.0,19170.095703125,-0.0,1256.1065673828125,1.0,283.1499938964844,285.1029663085937,290.6180419921875,291.9217834472656,293.1499938964844,293.1499938964844,283.1499938964844,17657.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445440053939819,1.0,0.0,0.0,2.345693826675415,2.3457040786743164,3.671436274998996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.45068359375,0.0,420.3467102050781,1895.4371337890625,0.0,1203.6324462890625,0.5873941779136658,1.0,0.0,3.0,1.0,0.0
12046860,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.9990000128746032,0.5570204257965088,0.4584747850894928,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744140625,0.826069176197052,0.2859238684177398,0.2720733880996704,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.8053044080734253,0.2634037137031555,0.1856267601251602,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.7451188564300537,0.2083540111780166,0.1993042230606079,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.7375872731208801,0.2013399600982666,0.9152235984802246,285.7743835449219,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2338562011719,285.7738647460937,1.0,0.4640013575553894,1.0,1.0,0.0,1.0,-2.4377992153167725,2.4377944469451904,4.782563337357715e-06,1.88514506816864,0.8422699570655823,0.8422699570655823,0.0,101.74712371826172,87.0,19210.212890625,-0.0,1249.7586669921875,1.0,283.1499938964844,285.0975952148437,290.6179504394531,291.9281005859375,293.1499938964844,293.1499938964844,283.1499938964844,17649.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647736668586731,1.0,0.0,0.0,2.3588638305664062,2.3588743209838867,3.71277906197065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.93603515625,0.0,426.4665222167969,1895.4371337890625,0.0,1225.25830078125,0.5902904272079468,1.0,0.0,3.0,1.0,0.0
12046920,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.9990000128746032,0.5570204257965088,0.4584747850894928,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744140625,0.826069176197052,0.2859238684177398,0.2720733880996704,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.8053044080734253,0.2634037137031555,0.1856267601251602,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.7451188564300537,0.2083540111780166,0.1993042230606079,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.7375872731208801,0.2013399600982666,0.9152235984802246,285.7743835449219,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2338562011719,285.7738647460937,1.0,0.4640013575553894,1.0,1.0,0.0,1.0,-2.4377992153167725,2.4377944469451904,4.782563337357715e-06,1.88514506816864,0.8422699570655823,0.8422699570655823,0.0,101.74712371826172,87.0,19210.212890625,-0.0,1249.7586669921875,1.0,283.1499938964844,285.0975952148437,290.6179504394531,291.9281005859375,293.1499938964844,293.1499938964844,283.1499938964844,17649.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647736668586731,1.0,0.0,0.0,2.3588638305664062,2.3588743209838867,3.71277906197065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.93603515625,0.0,426.4665222167969,1895.4371337890625,0.0,1225.25830078125,0.5902904272079468,1.0,0.0,3.0,1.0,0.0
12046980,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76043701171875,0.9990000128746032,0.5576178431510925,0.4442192912101745,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606506347656,0.8363540768623352,0.2884430587291717,0.2743043899536133,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607116699219,0.8141703605651855,0.2639685571193695,0.185916930437088,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608337402344,0.7536247968673706,0.2093321084976196,0.2000862956047058,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.7446784973144531,0.2012985795736313,0.9143043160438538,285.76055908203125,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2356872558594,285.7595520019531,1.0,0.4587927460670471,1.0,1.0,0.0,1.0,-2.423546075820923,2.423541307449341,4.727092346001882e-06,1.8742403984069824,0.8455135822296143,0.8455135822296143,0.0,97.4789581298828,90.0,19160.099609375,-0.0,1215.2059326171875,1.0,283.1499938964844,285.0826721191406,290.6107788085937,291.92138671875,293.1499938964844,293.1499938964844,283.1499938964844,17657.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496938467025757,1.0,0.0,0.0,2.3717072010040283,2.371717691421509,3.75331921986799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.1005859375,0.0,432.5719604492188,1895.4371337890625,0.0,1238.6343994140625,0.5931404829025269,1.0,0.0,3.0,1.0,0.0
12047040,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76043701171875,0.9990000128746032,0.5576178431510925,0.4442192912101745,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606506347656,0.8363540768623352,0.2884430587291717,0.2743043899536133,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607116699219,0.8141703605651855,0.2639685571193695,0.185916930437088,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608337402344,0.7536247968673706,0.2093321084976196,0.2000862956047058,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.7446784973144531,0.2012985795736313,0.9143043160438538,285.76055908203125,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2356872558594,285.7595520019531,1.0,0.4587927460670471,1.0,1.0,0.0,1.0,-2.423546075820923,2.423541307449341,4.727092346001882e-06,1.8742403984069824,0.8455135822296143,0.8455135822296143,0.0,97.4789581298828,90.0,19160.099609375,-0.0,1215.2059326171875,1.0,283.1499938964844,285.0826721191406,290.6107788085937,291.92138671875,293.1499938964844,293.1499938964844,283.1499938964844,17657.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496938467025757,1.0,0.0,0.0,2.3717072010040283,2.371717691421509,3.75331921986799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.1005859375,0.0,432.5719604492188,1895.4371337890625,0.0,1238.6343994140625,0.5931404829025269,1.0,0.0,3.0,1.0,0.0
12047100,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.5589969754219055,0.4390643835067749,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530822753906,0.8405145406723022,0.2897091805934906,0.2754384875297546,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75311279296875,0.817417562007904,0.2642514109611511,0.1860721856355667,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.7569888234138489,0.2098242491483688,0.2004933357238769,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.7473676204681396,0.2013098448514938,0.9140362739562988,285.7530212402344,285.5120544433594,293.5645446777344,287.599853515625,293.5643920898437,297.2365417480469,285.7524719238281,1.0,0.4573577046394348,1.0,1.0,0.0,1.0,-2.419057846069336,2.419053077697754,4.709371296485188e-06,1.87063467502594,0.847073495388031,0.847073495388031,0.0,95.97989654541016,90.0,19143.21875,-0.0,1203.771240234375,1.0,283.1499938964844,285.0753173828125,290.6054077148437,291.91473388671875,293.1499938964844,293.1499938964844,283.1499938964844,17669.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500515937805176,1.0,0.0,0.0,2.37778902053833,2.3777997493743896,3.772593686335313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.5908203125,0.0,435.5248718261719,1895.4371337890625,0.0,1241.0887451171875,0.5945027470588684,1.0,0.0,3.0,1.0,0.0
12047160,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483825683594,0.9990000128746032,0.5604321956634521,0.4357001781463623,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.843687117099762,0.2909856140613556,0.2766021490097046,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485046386719,0.8196404576301575,0.2645394504070282,0.1862457543611526,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.759434163570404,0.2103214412927627,0.2009262293577194,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.7491853833198547,0.2013404667377472,0.9139719605445862,285.7484436035156,285.52117919921875,293.5671691894531,287.597900390625,293.5670471191406,297.2378845214844,285.7480163574219,1.0,0.4564648866653442,1.0,1.0,0.0,1.0,-2.417062282562256,2.417057514190674,4.701566922449274e-06,1.869065523147583,0.8484892845153809,0.8484892845153809,0.0,95.0426788330078,93.0,19143.21484375,-0.0,1197.584228515625,1.0,283.1499938964844,285.0701904296875,290.6003723144531,291.9088439941406,293.1499938964844,293.1499938964844,283.1499938964844,17673.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501176953315735,1.0,0.0,0.0,2.3838939666748047,2.3839046955108643,3.791990366153186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.1904296875,0.0,438.4630432128906,1895.4371337890625,0.0,1241.5428466796875,0.595859706401825,1.0,0.0,3.0,1.0,0.0
12047220,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428283691406,0.9990000128746032,0.5627536177635193,0.4323230683803558,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.8479158878326416,0.2933570742607116,0.2787937521934509,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.8221202492713928,0.2650824785232544,0.1865950524806976,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.762425422668457,0.2112445682287216,0.2017602771520614,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.7510945200920105,0.2014160901308059,0.9141199588775636,285.74285888671875,285.5177307128906,293.5706787109375,287.5931091308594,293.57061767578125,297.2413024902344,285.7426452636719,1.0,0.4559378921985626,1.0,1.0,0.0,1.0,-2.417233467102051,2.4172286987304688,4.702174464910058e-06,1.8691670894622805,0.851233720779419,0.851233720779419,0.0,94.1780242919922,93.0,19163.490234375,-0.0,1194.22412109375,1.0,283.1499938964844,285.0633239746094,290.5932922363281,291.9013671875,293.1499938964844,293.1499938964844,283.1499938964844,17689.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500779390335083,1.0,0.0,0.0,2.394541025161743,2.3945517539978027,3.825938392765238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.11474609375,0.0,443.66455078125,1895.4371337890625,0.0,1241.2698974609375,0.5982403755187988,1.0,0.0,3.0,1.0,0.0
12047280,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.9990000128746032,0.5629225373268127,0.4321835339069366,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.8481922149658203,0.2935646176338196,0.278987169265747,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.8222472071647644,0.2651305496692657,0.1866271495819091,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7626000642776489,0.2113252580165863,0.2018347978591919,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.7511787414550781,0.2014230787754058,0.9141438603401184,285.7425231933594,285.5290832519531,293.5709228515625,287.5926208496094,293.57086181640625,297.2416076660156,285.7423400878906,1.0,0.4559524357318878,1.0,1.0,0.0,1.0,-2.417454719543457,2.417449951171875,4.7030307541717775e-06,1.869336485862732,0.8513180017471313,0.8513180017471313,0.0,94.14928436279295,96.0,19166.40625,-0.0,1194.3631591796875,1.0,283.1499938964844,285.0628662109375,290.5928039550781,291.9009094238281,293.1499938964844,293.1499938964844,283.1499938964844,17689.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500817537307739,1.0,0.0,0.0,2.395463705062866,2.395474433898926,3.828887145118642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.109375,0.0,444.1138305664063,1895.4371337890625,0.0,1241.296142578125,0.5984455943107605,1.0,0.0,3.0,1.0,0.0
12047340,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.9990000128746032,0.5644575357437134,0.4321880936622619,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8505786657333374,0.2961739301681518,0.2814378142356872,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.8228230476379395,0.2657410204410553,0.1870485842227935,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.7637894153594971,0.2123375684022903,0.2027882039546966,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.7512790560722351,0.2015100717544555,0.9145334362983704,285.7402038574219,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2445678710937,285.7402038574219,1.0,0.4568107426166534,1.0,1.0,0.0,1.0,-2.422520637512207,2.422515869140625,4.7227131290128455e-06,1.8732424974441528,0.8540053963661194,0.8540053963661194,0.0,94.3122787475586,99.0,19214.8828125,-0.0,1200.941162109375,1.0,283.1499938964844,285.0587158203125,290.5876159667969,291.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,17706.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650407075881958,1.0,0.0,0.0,2.4064197540283203,2.40643048286438,3.863991082653229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.84619140625,0.0,449.51513671875,1895.4371337890625,0.0,1243.531005859375,0.6008964776992798,1.0,0.0,3.0,1.0,0.0
12047400,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.9990000128746032,0.5644575357437134,0.4321880936622619,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8505786657333374,0.2961739301681518,0.2814378142356872,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.8228230476379395,0.2657410204410553,0.1870485842227935,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.7637894153594971,0.2123375684022903,0.2027882039546966,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.7512790560722351,0.2015100717544555,0.9145334362983704,285.7402038574219,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2445678710937,285.7402038574219,1.0,0.4568107426166534,1.0,1.0,0.0,1.0,-2.422520637512207,2.422515869140625,4.7227131290128455e-06,1.8732424974441528,0.8540053963661194,0.8540053963661194,0.0,94.3122787475586,99.0,19214.8828125,-0.0,1200.941162109375,1.0,283.1499938964844,285.0587158203125,290.5876159667969,291.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,17706.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650407075881958,1.0,0.0,0.0,2.4064197540283203,2.40643048286438,3.863991082653229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.84619140625,0.0,449.51513671875,1895.4371337890625,0.0,1243.531005859375,0.6008964776992798,1.0,0.0,3.0,1.0,0.0
