time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047460,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.9990000128746032,0.5647990107536316,0.4348241686820984,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.8513385653495789,0.2988072037696838,0.2839387357234955,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.8218833208084106,0.266367495059967,0.1875013560056686,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.7634755969047546,0.2133534848690033,0.2037725299596786,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.749947190284729,0.2015940099954605,0.9150370359420776,285.7406005859375,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.2452087402344,285.7406921386719,1.0,0.458682119846344,1.0,1.0,0.0,1.0,-2.431020975112915,2.431016206741333,4.75587512482889e-06,1.8798178434371948,0.8565706014633179,0.8565706014633179,0.0,95.26294708251952,102.0,19281.93359375,-0.0,1214.8370361328125,1.0,283.1499938964844,285.05694580078125,290.5826110839844,291.89599609375,293.1499938964844,293.1499938964844,283.1499938964844,17721.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651375412940979,1.0,0.0,0.0,2.4167888164520264,2.416799783706665,3.897362432780938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.52783203125,0.0,454.6693420410156,1895.4371337890625,0.0,1250.19775390625,0.6032171249389648,1.0,0.0,3.0,1.0,0.0
12047520,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.9990000128746032,0.5647990107536316,0.4348241686820984,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.8513385653495789,0.2988072037696838,0.2839387357234955,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.8218833208084106,0.266367495059967,0.1875013560056686,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.7634755969047546,0.2133534848690033,0.2037725299596786,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.749947190284729,0.2015940099954605,0.9150370359420776,285.7406005859375,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.2452087402344,285.7406921386719,1.0,0.458682119846344,1.0,1.0,0.0,1.0,-2.431020975112915,2.431016206741333,4.75587512482889e-06,1.8798178434371948,0.8565706014633179,0.8565706014633179,0.0,95.26294708251952,102.0,19281.93359375,-0.0,1214.8370361328125,1.0,283.1499938964844,285.05694580078125,290.5826110839844,291.89599609375,293.1499938964844,293.1499938964844,283.1499938964844,17721.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651375412940979,1.0,0.0,0.0,2.4167888164520264,2.416799783706665,3.897362432780938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.52783203125,0.0,454.6693420410156,1895.4371337890625,0.0,1250.19775390625,0.6032171249389648,1.0,0.0,3.0,1.0,0.0
12047580,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.9990000128746032,0.5639676451683044,0.4393106997013092,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.8509634137153625,0.301459401845932,0.2864772081375122,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.8198979496955872,0.2670063376426697,0.1879772692918777,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.7621245384216309,0.2143697887659073,0.2047768235206604,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.7476454377174377,0.2016749829053878,0.9156184792518616,285.7429504394531,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2440185546875,285.7431640625,1.0,0.4612672626972198,1.0,1.0,0.0,1.0,-2.441935777664185,2.4419310092926025,4.7986459321691655e-06,1.888268232345581,0.8590303659439087,0.8590303659439087,0.0,96.778076171875,105.0,19362.18359375,-0.0,1234.033447265625,1.0,283.1499938964844,285.0569763183594,290.5765075683594,291.8945617675781,293.1499938964844,293.1499938964844,283.1499938964844,17735.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528815627098083,1.0,0.0,0.0,2.426621675491333,2.426632642745972,3.9291398934437893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.54931640625,0.0,459.5929260253906,1895.4371337890625,0.0,1260.6103515625,0.6054186224937439,1.0,0.0,3.0,1.0,0.0
12047640,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.9990000128746032,0.5639676451683044,0.4393106997013092,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.8509634137153625,0.301459401845932,0.2864772081375122,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.8198979496955872,0.2670063376426697,0.1879772692918777,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.7621245384216309,0.2143697887659073,0.2047768235206604,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.7476454377174377,0.2016749829053878,0.9156184792518616,285.7429504394531,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2440185546875,285.7431640625,1.0,0.4612672626972198,1.0,1.0,0.0,1.0,-2.441935777664185,2.4419310092926025,4.7986459321691655e-06,1.888268232345581,0.8590303659439087,0.8590303659439087,0.0,96.778076171875,105.0,19362.18359375,-0.0,1234.033447265625,1.0,283.1499938964844,285.0569763183594,290.5765075683594,291.8945617675781,293.1499938964844,293.1499938964844,283.1499938964844,17735.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528815627098083,1.0,0.0,0.0,2.426621675491333,2.426632642745972,3.9291398934437893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.54931640625,0.0,459.5929260253906,1895.4371337890625,0.0,1260.6103515625,0.6054186224937439,1.0,0.0,3.0,1.0,0.0
12047700,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.9990000128746032,0.5631306767463684,0.4420903325080871,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.8504567742347717,0.3027916550636291,0.2877581417560577,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.8186097145080566,0.2673295140266418,0.1882222443819046,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.7611605525016785,0.2148773074150085,0.2052842676639557,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.7462289929389954,0.2017124444246292,0.9159260988235474,285.7447509765625,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.2432556152344,285.7449951171875,1.0,0.4627668261528015,1.0,1.0,0.0,1.0,-2.448087215423584,2.448082447052002,4.822840310225729e-06,1.89303195476532,0.8602848052978516,0.8602848052978516,0.0,97.7038345336914,105.0,19406.087890625,-0.0,1245.2208251953125,1.0,283.1499938964844,285.0575561523437,290.57293701171875,291.8935546875,293.1499938964844,293.1499938964844,283.1499938964844,17745.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537740230560303,1.0,0.0,0.0,2.431282997131348,2.4312939643859863,3.944249442611181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.59912109375,0.0,461.9546813964844,1895.4371337890625,0.0,1266.8050537109375,0.6064655780792236,1.0,0.0,3.0,1.0,0.0
12047760,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74688720703125,0.9990000128746032,0.5620338916778564,0.4451529681682586,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.8497885465621948,0.3041272759437561,0.2890456020832062,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.8171687722206116,0.2676547169685364,0.1884710192680359,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.7600522637367249,0.2153839617967605,0.2057941406965255,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.7446802258491516,0.2017455697059631,0.9162330627441406,285.74688720703125,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.2426452636719,285.74713134765625,1.0,0.4643744826316833,1.0,1.0,0.0,1.0,-2.4545931816101074,2.4545881748199463,4.848498065257445e-06,1.898070693016052,0.8614057898521423,0.8614057898521423,0.0,98.72096252441406,108.0,19452.40234375,-0.0,1257.2679443359375,1.0,283.1499938964844,285.0583801269531,290.569091796875,291.8924255371094,293.1499938964844,293.1499938964844,283.1499938964844,17747.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547243595123291,1.0,0.0,0.0,2.4359731674194336,2.4359841346740723,3.959481489346217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.70751953125,0.0,464.3052978515625,1895.4371337890625,0.0,1273.4210205078125,0.6075119376182556,1.0,0.0,3.0,1.0,0.0
12047820,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.9990000128746032,0.55916428565979,0.4519307911396026,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.8481000065803528,0.3068060278892517,0.2916357219219208,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8139395713806152,0.2683091759681701,0.1889773607254028,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.7575271129608154,0.2163933664560318,0.2068181931972503,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.7412979006767273,0.2017915844917297,0.9168055057525636,285.751953125,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2425537109375,285.75225830078125,1.0,0.4678336083889007,1.0,1.0,0.0,1.0,-2.468373537063598,2.468368530273437,4.90307775180554e-06,1.908743977546692,0.8637177348136902,0.8637177348136902,0.0,100.97362518310548,111.0,19549.736328125,-0.0,1283.3914794921875,1.0,283.1499938964844,285.0608215332031,290.5608825683594,291.8898010253906,293.1499938964844,293.1499938964844,283.1499938964844,17758.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567187905311584,1.0,0.0,0.0,2.4449119567871094,2.444922924041748,3.988593562098686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.0087890625,0.0,468.8361511230469,1895.4371337890625,0.0,1287.3729248046875,0.6095126867294312,1.0,0.0,3.0,1.0,0.0
12047880,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.9990000128746032,0.55916428565979,0.4519307911396026,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.8481000065803528,0.3068060278892517,0.2916357219219208,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8139395713806152,0.2683091759681701,0.1889773607254028,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.7575271129608154,0.2163933664560318,0.2068181931972503,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.7412979006767273,0.2017915844917297,0.9168055057525636,285.751953125,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2425537109375,285.75225830078125,1.0,0.4678336083889007,1.0,1.0,0.0,1.0,-2.468373537063598,2.468368530273437,4.90307775180554e-06,1.908743977546692,0.8637177348136902,0.8637177348136902,0.0,100.97362518310548,111.0,19549.736328125,-0.0,1283.3914794921875,1.0,283.1499938964844,285.0608215332031,290.5608825683594,291.8898010253906,293.1499938964844,293.1499938964844,283.1499938964844,17758.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567187905311584,1.0,0.0,0.0,2.4449119567871094,2.444922924041748,3.988593562098686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.0087890625,0.0,468.8361511230469,1895.4371337890625,0.0,1287.3729248046875,0.6095126867294312,1.0,0.0,3.0,1.0,0.0
12047940,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579345703125,0.9990000128746032,0.5554856061935425,0.4593798220157623,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.8460797667503357,0.309491366147995,0.2942411005496979,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.8103481531143188,0.2689665853977203,0.1894923746585846,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.7547194957733154,0.2173952609300613,0.2078440189361572,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.7376440167427063,0.2017983794212341,0.9172576069831848,285.7579040527344,285.59136962890625,293.5773620605469,287.5423889160156,293.57733154296875,297.2442321777344,285.7582702636719,1.0,0.4715320765972137,1.0,1.0,0.0,1.0,-2.4828479290008545,2.4828431606292725,4.960743353876751e-06,1.9199546575546265,0.865993320941925,0.865993320941925,0.0,103.46180725097656,99.0,19652.533203125,-0.0,1311.6348876953125,1.0,283.1499938964844,285.0640869140625,290.55255126953125,291.8872375488281,293.1499938964844,293.1499938964844,283.1499938964844,17767.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587592959403992,1.0,0.0,0.0,2.453513860702514,2.4535250663757324,4.0167094539356185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.54931640625,0.0,473.2176513671875,1895.4371337890625,0.0,1301.7398681640625,0.6114369630813599,1.0,0.0,3.0,1.0,0.0
12048000,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579345703125,0.9990000128746032,0.5554856061935425,0.4593798220157623,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.8460797667503357,0.309491366147995,0.2942411005496979,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.8103481531143188,0.2689665853977203,0.1894923746585846,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.7547194957733154,0.2173952609300613,0.2078440189361572,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.7376440167427063,0.2017983794212341,0.9172576069831848,285.7579040527344,285.59136962890625,293.5773620605469,287.5423889160156,293.57733154296875,297.2442321777344,285.7582702636719,1.0,0.4715320765972137,1.0,1.0,0.0,1.0,-2.4828479290008545,2.4828431606292725,4.960743353876751e-06,1.9199546575546265,0.865993320941925,0.865993320941925,0.0,103.46180725097656,99.0,19652.533203125,-0.0,1311.6348876953125,1.0,283.1499938964844,285.0640869140625,290.55255126953125,291.8872375488281,293.1499938964844,293.1499938964844,283.1499938964844,17767.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587592959403992,1.0,0.0,0.0,2.453513860702514,2.4535250663757324,4.0167094539356185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.54931640625,0.0,473.2176513671875,1895.4371337890625,0.0,1301.7398681640625,0.6114369630813599,1.0,0.0,3.0,1.0,0.0
12048060,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.755859375,0.9990000128746032,0.5526551604270935,0.4545753002166748,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.8512095212936401,0.3121412992477417,0.2966968417167663,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.8136810064315796,0.2695869505405426,0.1898953020572662,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.7583377957344055,0.2183524966239929,0.2087094336748123,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.7399520874023438,0.201738953590393,0.9168224334716796,285.7558898925781,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24444580078125,285.75543212890625,1.0,0.4698510766029358,1.0,1.0,0.0,1.0,-2.4810473918914795,2.4810423851013184,4.954033556714421e-06,1.9188103675842283,0.868103563785553,0.868103563785553,0.0,102.11154174804688,87.0,19664.28125,-0.0,1303.6943359375,1.0,283.1499938964844,285.06005859375,290.5434875488281,291.881591796875,293.1499938964844,293.1499938964844,283.1499938964844,17778.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605937480926514,1.0,0.0,0.0,2.461740255355835,2.4617514610290527,4.043689898480808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.32958984375,0.0,477.447265625,1895.4371337890625,0.0,1314.7349853515625,0.6132799983024597,1.0,0.0,3.0,1.0,0.0
12048120,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.755859375,0.9990000128746032,0.5526551604270935,0.4545753002166748,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.8512095212936401,0.3121412992477417,0.2966968417167663,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.8136810064315796,0.2695869505405426,0.1898953020572662,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.7583377957344055,0.2183524966239929,0.2087094336748123,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.7399520874023438,0.201738953590393,0.9168224334716796,285.7558898925781,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24444580078125,285.75543212890625,1.0,0.4698510766029358,1.0,1.0,0.0,1.0,-2.4810473918914795,2.4810423851013184,4.954033556714421e-06,1.9188103675842283,0.868103563785553,0.868103563785553,0.0,102.11154174804688,87.0,19664.28125,-0.0,1303.6943359375,1.0,283.1499938964844,285.06005859375,290.5434875488281,291.881591796875,293.1499938964844,293.1499938964844,283.1499938964844,17778.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605937480926514,1.0,0.0,0.0,2.461740255355835,2.4617514610290527,4.043689898480808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.32958984375,0.0,477.447265625,1895.4371337890625,0.0,1314.7349853515625,0.6132799983024597,1.0,0.0,3.0,1.0,0.0
12048180,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.9990000128746032,0.5530647039413452,0.4398574531078338,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8626206517219543,0.314761608839035,0.2990166246891022,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.8225911259651184,0.2701734900474548,0.1901957392692566,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441101074219,0.7675302028656006,0.2192775011062622,0.2094351053237915,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.7474129796028137,0.2017004936933517,0.9158621430397034,285.7438659667969,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.24609375,285.7430419921875,1.0,0.4645220339298248,1.0,1.0,0.0,1.0,-2.4662399291992188,2.4662351608276367,4.89526973979082e-06,1.907437205314636,0.869913637638092,0.869913637638092,0.0,97.72702026367188,90.0,19594.919921875,-0.0,1267.135986328125,1.0,283.1499938964844,285.04803466796875,290.5312805175781,291.86737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17796.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661297082901001,1.0,0.0,0.0,2.469309091567993,2.469320297241211,4.068593284500821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.20947265625,0.0,481.3977661132813,1895.4371337890625,0.0,1319.7371826171875,0.6149859428405762,1.0,0.0,3.0,1.0,0.0
12048240,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.9990000128746032,0.5530647039413452,0.4398574531078338,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8626206517219543,0.314761608839035,0.2990166246891022,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.8225911259651184,0.2701734900474548,0.1901957392692566,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441101074219,0.7675302028656006,0.2192775011062622,0.2094351053237915,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.7474129796028137,0.2017004936933517,0.9158621430397034,285.7438659667969,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.24609375,285.7430419921875,1.0,0.4645220339298248,1.0,1.0,0.0,1.0,-2.4662399291992188,2.4662351608276367,4.89526973979082e-06,1.907437205314636,0.869913637638092,0.869913637638092,0.0,97.72702026367188,90.0,19594.919921875,-0.0,1267.135986328125,1.0,283.1499938964844,285.04803466796875,290.5312805175781,291.86737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17796.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661297082901001,1.0,0.0,0.0,2.469309091567993,2.469320297241211,4.068593284500821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.20947265625,0.0,481.3977661132813,1895.4371337890625,0.0,1319.7371826171875,0.6149859428405762,1.0,0.0,3.0,1.0,0.0
12048300,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.9990000128746032,0.554289698600769,0.434499442577362,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8672829270362854,0.3160823285579681,0.300198495388031,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.825955867767334,0.2704728543758392,0.1903598606586456,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7711671590805054,0.2197479754686355,0.2098183780908584,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7502831220626831,0.2017267197370529,0.9156325459480286,285.7378234863281,285.60137939453125,293.5884704589844,287.5252990722656,293.5883178710937,297.2469177246094,285.7374267578125,1.0,0.4630442857742309,1.0,1.0,0.0,1.0,-2.461592674255371,2.461587905883789,4.876549610344227e-06,1.903684139251709,0.870797872543335,0.870797872543335,0.0,96.17984008789062,90.0,19572.8828125,-0.0,1255.035888671875,1.0,283.1499938964844,285.04254150390625,290.52490234375,291.85870361328125,293.1499938964844,293.1499938964844,283.1499938964844,17808.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610724329948425,1.0,0.0,0.0,2.4727447032928467,2.4727559089660645,4.079922462096874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.16943359375,0.0,483.22369384765625,1895.4371337890625,0.0,1318.1380615234375,0.6157671809196472,1.0,0.0,3.0,1.0,0.0
12048360,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.9990000128746032,0.5555612444877625,0.4309499263763428,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.8708484768867493,0.3174170255661011,0.3014131486415863,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.8283132910728455,0.2707813680171966,0.1905452460050583,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.7738177180290222,0.2202271819114685,0.2102310210466385,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.7522680163383484,0.2017808258533477,0.9156480431556702,285.7349853515625,285.60797119140625,293.5923767089844,287.52301025390625,293.5921936035156,297.24676513671875,285.7347412109375,1.0,0.4621193408966064,1.0,1.0,0.0,1.0,-2.4595212936401367,2.459516286849976,4.868262749369023e-06,1.9020352363586424,0.8715870380401611,0.8715870380401611,0.0,95.19973754882812,93.0,19570.728515625,-0.0,1248.4378662109375,1.0,283.1499938964844,285.0394897460937,290.5198974609375,291.8520812988281,293.1499938964844,293.1499938964844,283.1499938964844,17812.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660598635673523,1.0,0.0,0.0,2.476208448410034,2.476219654083252,4.091360494840046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.65771484375,0.0,485.0229187011719,1895.4371337890625,0.0,1314.76953125,0.6165435314178467,1.0,0.0,3.0,1.0,0.0
12048420,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.9990000128746032,0.5577283501625061,0.4271001815795898,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.875923752784729,0.3201222717761993,0.303909569978714,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.8311830163002014,0.271421879529953,0.1909567862749099,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.7772718071937561,0.2212047427892685,0.2111084312200546,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.7545657753944397,0.2019279450178146,0.9160684943199158,285.7333374023437,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2477111816406,285.7333984375,1.0,0.4615673720836639,1.0,1.0,0.0,1.0,-2.459944486618042,2.45993971824646,4.86979979541502e-06,1.9022905826568604,0.8733306527137756,0.8733306527137756,0.0,94.23141479492188,96.0,19598.341796875,-0.0,1244.8890380859375,1.0,283.1499938964844,285.0367431640625,290.5152587890625,291.8461303710937,293.1499938964844,293.1499938964844,283.1499938964844,17822.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595768928527832,1.0,0.0,0.0,2.482758045196533,2.482769250869751,4.113032332497825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.52392578125,0.0,488.4495544433594,1895.4371337890625,0.0,1307.522216796875,0.6180154085159302,1.0,0.0,3.0,1.0,0.0
12048480,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.9990000128746032,0.5577283501625061,0.4271001815795898,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.875923752784729,0.3201222717761993,0.303909569978714,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.8311830163002014,0.271421879529953,0.1909567862749099,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.7772718071937561,0.2212047427892685,0.2111084312200546,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.7545657753944397,0.2019279450178146,0.9160684943199158,285.7333374023437,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2477111816406,285.7333984375,1.0,0.4615673720836639,1.0,1.0,0.0,1.0,-2.459944486618042,2.45993971824646,4.86979979541502e-06,1.9022905826568604,0.8733306527137756,0.8733306527137756,0.0,94.23141479492188,96.0,19598.341796875,-0.0,1244.8890380859375,1.0,283.1499938964844,285.0367431640625,290.5152587890625,291.8461303710937,293.1499938964844,293.1499938964844,283.1499938964844,17822.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595768928527832,1.0,0.0,0.0,2.482758045196533,2.482769250869751,4.113032332497825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.52392578125,0.0,488.4495544433594,1895.4371337890625,0.0,1307.522216796875,0.6180154085159302,1.0,0.0,3.0,1.0,0.0
12048540,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.9990000128746032,0.5589322447776794,0.4268853366374969,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.8785840272903442,0.3228702843189239,0.3064845502376556,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.8319348692893982,0.2720917761325836,0.1914162933826446,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7785741090774536,0.222203329205513,0.2120436131954193,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7548807263374329,0.2020927816629409,0.9167859554290771,285.736328125,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2491455078125,285.736572265625,1.0,0.4624365866184234,1.0,1.0,0.0,1.0,-2.465313673019409,2.465308904647827,4.8909764700511005e-06,1.9063973426818848,0.8752499222755432,0.8752499222755432,0.0,94.35041809082033,99.0,19663.31640625,-0.0,1251.8411865234375,1.0,283.1499938964844,285.0377502441406,290.5170288085937,291.8494567871094,293.1499938964844,293.1499938964844,283.1499938964844,17823.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590813398361206,1.0,0.0,0.0,2.489256858825684,2.4892680644989014,4.1345927570546337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.83544921875,0.0,491.82562255859375,1895.4371337890625,0.0,1304.015869140625,0.6194655299186707,1.0,0.0,3.0,1.0,0.0
12048600,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.9990000128746032,0.5589322447776794,0.4268853366374969,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.8785840272903442,0.3228702843189239,0.3064845502376556,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.8319348692893982,0.2720917761325836,0.1914162933826446,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7785741090774536,0.222203329205513,0.2120436131954193,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7548807263374329,0.2020927816629409,0.9167859554290771,285.736328125,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2491455078125,285.736572265625,1.0,0.4624365866184234,1.0,1.0,0.0,1.0,-2.465313673019409,2.465308904647827,4.8909764700511005e-06,1.9063973426818848,0.8752499222755432,0.8752499222755432,0.0,94.35041809082033,99.0,19663.31640625,-0.0,1251.8411865234375,1.0,283.1499938964844,285.0377502441406,290.5170288085937,291.8494567871094,293.1499938964844,293.1499938964844,283.1499938964844,17823.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590813398361206,1.0,0.0,0.0,2.489256858825684,2.4892680644989014,4.1345927570546337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.83544921875,0.0,491.82562255859375,1895.4371337890625,0.0,1304.015869140625,0.6194655299186707,1.0,0.0,3.0,1.0,0.0
12048660,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427978515625,0.9990000128746032,0.5589884519577026,0.4292972981929779,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74273681640625,0.8794565796852112,0.3256503045558929,0.3091176748275757,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8311466574668884,0.2727848589420318,0.1919121295213699,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.7782977223396301,0.223215565085411,0.2130192667245865,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.7537283897399902,0.2022550106048584,0.9176305532455444,285.74273681640625,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2499084472656,285.7431640625,1.0,0.4643141627311706,1.0,1.0,0.0,1.0,-2.4741551876068115,2.4741501808166504,4.926042493025307e-06,1.913207650184632,0.877456545829773,0.877456545829773,0.0,95.2509536743164,102.0,19757.876953125,-0.0,1266.3160400390625,1.0,283.1499938964844,285.0414733886719,290.5228576660156,291.859375,293.1499938964844,293.1499938964844,283.1499938964844,17816.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593636274337769,1.0,0.0,0.0,2.496025800704956,2.496037244796753,4.157110140567966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.62158203125,0.0,495.3156127929688,1895.4371337890625,0.0,1306.012451171875,0.620965838432312,1.0,0.0,3.0,1.0,0.0
12048720,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427978515625,0.9990000128746032,0.5589884519577026,0.4292972981929779,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74273681640625,0.8794565796852112,0.3256503045558929,0.3091176748275757,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8311466574668884,0.2727848589420318,0.1919121295213699,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.7782977223396301,0.223215565085411,0.2130192667245865,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.7537283897399902,0.2022550106048584,0.9176305532455444,285.74273681640625,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2499084472656,285.7431640625,1.0,0.4643141627311706,1.0,1.0,0.0,1.0,-2.4741551876068115,2.4741501808166504,4.926042493025307e-06,1.913207650184632,0.877456545829773,0.877456545829773,0.0,95.2509536743164,102.0,19757.876953125,-0.0,1266.3160400390625,1.0,283.1499938964844,285.0414733886719,290.5228576660156,291.859375,293.1499938964844,293.1499938964844,283.1499938964844,17816.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593636274337769,1.0,0.0,0.0,2.496025800704956,2.496037244796753,4.157110140567966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.62158203125,0.0,495.3156127929688,1895.4371337890625,0.0,1306.012451171875,0.620965838432312,1.0,0.0,3.0,1.0,0.0
12048780,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9990000128746032,0.5579004287719727,0.4336270093917846,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.8790347576141357,0.3284554779529571,0.3117950558662414,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75177001953125,0.8292608857154846,0.2734966874122619,0.192436009645462,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.7768886089324951,0.2242365777492523,0.214023619890213,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.7515295743942261,0.2024073153734207,0.9185301661491394,285.7518310546875,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.25018310546875,285.7523803710937,1.0,0.4669225513935089,1.0,1.0,0.0,1.0,-2.4854888916015625,2.4854838848114014,4.9712230065779295e-06,1.9219591617584229,0.8801996111869812,0.8801996111869812,0.0,96.73064422607422,105.0,19877.35546875,-0.0,1286.3858642578125,1.0,283.1499938964844,285.04718017578125,290.5314636230469,291.8739318847656,293.1499938964844,293.1499938964844,283.1499938964844,17800.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603270173072815,1.0,0.0,0.0,2.503398895263672,2.5034103393554688,4.181706003691943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.33251953125,0.0,499.09466552734375,1895.4371337890625,0.0,1312.8408203125,0.6225900650024414,1.0,0.0,3.0,1.0,0.0
12048840,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9990000128746032,0.5579004287719727,0.4336270093917846,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.8790347576141357,0.3284554779529571,0.3117950558662414,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75177001953125,0.8292608857154846,0.2734966874122619,0.192436009645462,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.7768886089324951,0.2242365777492523,0.214023619890213,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.7515295743942261,0.2024073153734207,0.9185301661491394,285.7518310546875,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.25018310546875,285.7523803710937,1.0,0.4669225513935089,1.0,1.0,0.0,1.0,-2.4854888916015625,2.4854838848114014,4.9712230065779295e-06,1.9219591617584229,0.8801996111869812,0.8801996111869812,0.0,96.73064422607422,105.0,19877.35546875,-0.0,1286.3858642578125,1.0,283.1499938964844,285.04718017578125,290.5314636230469,291.8739318847656,293.1499938964844,293.1499938964844,283.1499938964844,17800.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603270173072815,1.0,0.0,0.0,2.503398895263672,2.5034103393554688,4.181706003691943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.33251953125,0.0,499.09466552734375,1895.4371337890625,0.0,1312.8408203125,0.6225900650024414,1.0,0.0,3.0,1.0,0.0
12048900,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572326660156,0.9990000128746032,0.5569251179695129,0.4363714754581451,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75714111328125,0.878443717956543,0.3298662900924682,0.3131479620933532,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.757080078125,0.8279992341995239,0.2738586962223053,0.1927069723606109,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75701904296875,0.7758540511131287,0.2247492223978042,0.2145342081785202,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569580078125,0.7501272559165955,0.2024764716625213,0.9189814925193788,285.7571716308594,285.5487976074219,293.6670837402344,287.5307312011719,293.66656494140625,297.2504272460937,285.7577514648437,1.0,0.4684461653232574,1.0,1.0,0.0,1.0,-2.4918928146362305,2.4918878078460693,4.996855295757996e-06,1.926909327507019,0.8818220496177673,0.8818220496177673,0.0,97.64974975585938,105.0,19946.0234375,-0.0,1298.152099609375,1.0,283.1499938964844,285.0505065917969,290.53680419921875,291.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17785.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610249280929565,1.0,0.0,0.0,2.507584571838379,2.507596015930176,4.195701137632568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.8935546875,0.0,501.219482421875,1895.4371337890625,0.0,1317.80029296875,0.623505175113678,1.0,0.0,3.0,1.0,0.0
12048960,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629089355469,0.9990000128746032,0.5557127594947815,0.4393905401229858,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8776800632476807,0.3312810659408569,0.3145078122615814,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8265945911407471,0.2742237150669098,0.192982330918312,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626953125,0.7746718525886536,0.2252625375986099,0.2150485962629318,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.7485905885696411,0.2025396972894668,0.9194234609603882,285.7628479003906,285.5316772460937,293.680908203125,287.5356140136719,293.6802978515625,297.2508850097656,285.76348876953125,1.0,0.4700722694396972,1.0,1.0,0.0,1.0,-2.498632907867432,2.4986279010772705,5.023909125156933e-06,1.9321212768554688,0.8836125731468201,0.8836125731468201,0.0,98.65662384033205,108.0,20019.619140625,-0.0,1310.764404296875,1.0,283.1499938964844,285.0540466308594,290.5427551269531,291.8926696777344,293.1499938964844,293.1499938964844,283.1499938964844,17768.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618110537528992,1.0,0.0,0.0,2.512103319168091,2.512115001678467,4.210836550555541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.859375,0.0,503.5153503417969,1895.4371337890625,0.0,1323.3994140625,0.6244921088218689,1.0,0.0,3.0,1.0,0.0
12049020,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753295898437,0.9990000128746032,0.5526612997055054,0.4460768699645996,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.8757667541503906,0.334120512008667,0.3172447383403778,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.775146484375,0.8234655857086182,0.2749609053134918,0.1935438811779022,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750549316406,0.7719824910163879,0.2262897193431854,0.2160857170820236,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750244140625,0.7452216744422913,0.20264333486557,0.9202498197555542,285.7752380371094,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2521667480469,285.77593994140625,1.0,0.473562628030777,1.0,1.0,0.0,1.0,-2.512867212295532,2.512861967086792,5.08130051457556e-06,1.943134069442749,0.8877395391464233,0.8877395391464233,0.0,100.88519287109376,111.0,20181.15625,-0.0,1338.0423583984375,1.0,283.1499938964844,285.0616455078125,290.5570068359375,291.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,17727.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635631918907166,1.0,0.0,0.0,2.5222692489624023,2.522280693054199,4.244985518653266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.09033203125,0.0,508.6971130371094,1895.4371337890625,0.0,1335.9276123046875,0.6267107725143433,1.0,0.0,3.0,1.0,0.0
12049080,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753295898437,0.9990000128746032,0.5526612997055054,0.4460768699645996,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.8757667541503906,0.334120512008667,0.3172447383403778,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.775146484375,0.8234655857086182,0.2749609053134918,0.1935438811779022,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750549316406,0.7719824910163879,0.2262897193431854,0.2160857170820236,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750244140625,0.7452216744422913,0.20264333486557,0.9202498197555542,285.7752380371094,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2521667480469,285.77593994140625,1.0,0.473562628030777,1.0,1.0,0.0,1.0,-2.512867212295532,2.512861967086792,5.08130051457556e-06,1.943134069442749,0.8877395391464233,0.8877395391464233,0.0,100.88519287109376,111.0,20181.15625,-0.0,1338.0423583984375,1.0,283.1499938964844,285.0616455078125,290.5570068359375,291.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,17727.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635631918907166,1.0,0.0,0.0,2.5222692489624023,2.522280693054199,4.244985518653266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.09033203125,0.0,508.6971130371094,1895.4371337890625,0.0,1335.9276123046875,0.6267107725143433,1.0,0.0,3.0,1.0,0.0
12049140,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.9990000128746032,0.5488855242729187,0.4534757733345032,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.8734614253044128,0.3369716703891754,0.3200017511844635,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.8200033903121948,0.2757063508033752,0.1941179484128952,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7689700722694397,0.2273158729076385,0.217130959033966,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.7415528893470764,0.2027083337306976,0.920951247215271,285.78875732421875,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2515869140625,285.7894897460937,1.0,0.477306604385376,1.0,1.0,0.0,1.0,-2.5278573036193848,2.5278520584106445,5.142110239830799e-06,1.954737663269043,0.8927341103553772,0.8927341103553772,0.0,103.36019134521484,99.0,20361.759765625,-0.0,1367.6273193359375,1.0,283.1499938964844,285.069580078125,290.5751342773437,291.9429931640625,293.1499938964844,293.1499938964844,283.1499938964844,17678.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655339002609253,1.0,0.0,0.0,2.534289836883545,2.534301519393921,4.2855435822275467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.27587890625,0.0,514.8699340820312,1895.4371337890625,0.0,1350.0989990234375,0.6293352246284485,1.0,0.0,3.0,1.0,0.0
12049200,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.9990000128746032,0.5488855242729187,0.4534757733345032,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.8734614253044128,0.3369716703891754,0.3200017511844635,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.8200033903121948,0.2757063508033752,0.1941179484128952,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7689700722694397,0.2273158729076385,0.217130959033966,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.7415528893470764,0.2027083337306976,0.920951247215271,285.78875732421875,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2515869140625,285.7894897460937,1.0,0.477306604385376,1.0,1.0,0.0,1.0,-2.5278573036193848,2.5278520584106445,5.142110239830799e-06,1.954737663269043,0.8927341103553772,0.8927341103553772,0.0,103.36019134521484,99.0,20361.759765625,-0.0,1367.6273193359375,1.0,283.1499938964844,285.069580078125,290.5751342773437,291.9429931640625,293.1499938964844,293.1499938964844,283.1499938964844,17678.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655339002609253,1.0,0.0,0.0,2.534289836883545,2.534301519393921,4.2855435822275467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.27587890625,0.0,514.8699340820312,1895.4371337890625,0.0,1350.0989990234375,0.6293352246284485,1.0,0.0,3.0,1.0,0.0
12049260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.9990000128746032,0.5468401312828064,0.4520111382007599,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.8758537769317627,0.3386354148387909,0.3215594291687011,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.8212168216705322,0.2761300802230835,0.1944070607423782,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.7704548835754395,0.2279010266065597,0.2176762074232101,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937316894531,0.7423077821731567,0.2027141898870468,0.9209616780281068,285.7937927246094,285.4156494140625,293.77447509765625,287.5769958496094,293.7735290527344,297.25146484375,285.7939147949219,1.0,0.4768461287021637,1.0,1.0,0.0,1.0,-2.5290005207061768,2.5289952754974365,5.147161118657095e-06,1.9558247327804563,0.8960392475128174,0.8960392475128174,0.0,103.01429748535156,99.0,20431.55078125,-0.0,1367.583984375,1.0,283.1499938964844,285.07110595703125,290.5873413085937,291.9605407714844,293.1499938964844,293.1499938964844,283.1499938964844,17647.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667799949645996,1.0,0.0,0.0,2.542245626449585,2.542257308959961,4.312492478675267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.24609375,0.0,518.9937744140625,1895.4371337890625,0.0,1359.1025390625,0.631074845790863,1.0,0.0,3.0,1.0,0.0
