time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049320,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.9990000128746032,0.5460300445556641,0.4483842551708221,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.8792256712913513,0.3397906124591827,0.3226121068000793,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.823514461517334,0.2764181196689605,0.1945820301771164,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.772960364818573,0.2283018231391906,0.2180197089910507,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.7441455721855164,0.2027142494916916,0.9207844734191896,285.7939758300781,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2517395019531,285.7938842773437,1.0,0.475637286901474,1.0,1.0,0.0,1.0,-2.526322841644287,2.526317596435547,5.136379513714928e-06,1.9538094997406008,0.8984813094139099,0.8984813094139099,0.0,101.95883178710938,87.0,20458.427734375,-0.0,1359.630126953125,1.0,283.1499938964844,285.0694580078125,290.5956420898437,291.9715270996094,293.1499938964844,293.1499938964844,283.1499938964844,17627.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667615532875061,1.0,0.0,0.0,2.5482006072998047,2.5482122898101807,4.332719356625603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.833984375,0.0,522.10986328125,1895.4371337890625,0.0,1365.158447265625,0.6323806643486023,1.0,0.0,3.0,1.0,0.0
12049380,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.9990000128746032,0.5463992953300476,0.4332689046859741,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8919216394424438,0.3425805568695068,0.3250884115695953,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.8328230381011963,0.2770979106426239,0.1949457377195358,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7829409241676331,0.2292585372924804,0.2187727987766266,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78857421875,0.7521601319313049,0.2027574330568313,0.9201654195785522,285.7884216308594,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2535400390625,285.78790283203125,1.0,0.4703363180160522,1.0,1.0,0.0,1.0,-2.511744499206543,2.5117392539978027,5.077475634607254e-06,1.9426307678222656,0.9048643112182616,0.9048643112182616,0.0,97.5251235961914,90.0,20477.6796875,-0.0,1322.2344970703125,1.0,283.1499938964844,285.0601806640625,290.6138000488281,291.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,17579.974609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690455079078674,1.0,0.0,0.0,2.56386661529541,2.563878536224365,4.386157570479554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.826171875,0.0,530.408935546875,1895.4371337890625,0.0,1375.557373046875,0.638827383518219,1.0,0.0,3.0,1.0,0.0
12049440,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.9990000128746032,0.5463992953300476,0.4332689046859741,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8919216394424438,0.3425805568695068,0.3250884115695953,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.8328230381011963,0.2770979106426239,0.1949457377195358,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7829409241676331,0.2292585372924804,0.2187727987766266,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78857421875,0.7521601319313049,0.2027574330568313,0.9201654195785522,285.7884216308594,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2535400390625,285.78790283203125,1.0,0.4703363180160522,1.0,1.0,0.0,1.0,-2.511744499206543,2.5117392539978027,5.077475634607254e-06,1.9426307678222656,0.9048643112182616,0.9048643112182616,0.0,97.5251235961914,90.0,20477.6796875,-0.0,1322.2344970703125,1.0,283.1499938964844,285.0601806640625,290.6138000488281,291.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,17579.974609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690455079078674,1.0,0.0,0.0,2.56386661529541,2.563878536224365,4.386157570479554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.826171875,0.0,530.408935546875,1895.4371337890625,0.0,1375.557373046875,0.638827383518219,1.0,0.0,3.0,1.0,0.0
12049500,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.9990000128746032,0.5475160479545593,0.4278171360492706,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77667236328125,0.8969973921775818,0.3439728617668152,0.3263453841209411,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8363811373710632,0.2774318158626556,0.1951397657394409,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.7868278622627258,0.2297364324331283,0.2191686928272247,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768859863281,0.7552354335784912,0.2028201073408126,0.9201169013977052,285.7766418457031,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2548522949219,285.7759704589844,1.0,0.4689055681228637,1.0,1.0,0.0,1.0,-2.507342576980591,2.5073375701904297,5.059408977103885e-06,1.9390761852264404,0.9081761837005616,0.9081761837005616,0.0,95.98048400878906,90.0,20536.474609375,-0.0,1310.150634765625,1.0,283.1499938964844,285.0440673828125,290.62359619140625,292.0057678222656,293.1499938964844,293.1499938964844,283.1499938964844,17862.076171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695242524147034,1.0,0.0,0.0,2.5941975116729736,2.594209671020508,4.490548803914862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.58251953125,0.0,548.7321166992188,1895.4371337890625,0.0,1379.048828125,0.6434952616691589,1.0,0.0,3.0,1.0,0.0
12049560,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708435058594,0.9990000128746032,0.548592209815979,0.4242387115955353,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709045410156,0.9007935523986816,0.3453619182109833,0.3276170492172241,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709350585937,0.8388600945472717,0.2777580320835113,0.1953421980142593,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77099609375,0.7896057367324829,0.2302099913358688,0.2195810675621032,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77105712890625,0.7573459148406982,0.2028999477624893,0.9202683568000792,285.7708740234375,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.2559814453125,285.7704162597656,1.0,0.4680257737636566,1.0,1.0,0.0,1.0,-2.505488634109497,2.505483627319336,5.05186017107917e-06,1.937605381011963,0.9117333889007568,0.9117333889007568,0.0,95.0134506225586,93.0,20593.822265625,-0.0,1303.720703125,1.0,283.1499938964844,285.0348815917969,290.6340637207031,292.0185852050781,293.1499938964844,293.1499938964844,283.1499938964844,17984.099609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699241995811462,1.0,0.0,0.0,2.6133766174316406,2.613389015197754,4.557192596621462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.73388671875,0.0,560.2264404296875,1895.4371337890625,0.0,1381.968994140625,0.6509370803833008,1.0,0.0,3.0,1.0,0.0
12049620,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9990000128746032,0.5501973628997803,0.42044797539711,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.906066596508026,0.3481206893920898,0.3301818966865539,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.8417970538139343,0.2783805727958679,0.195755124092102,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.7930817008018494,0.2311328202486038,0.2204223573207855,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521667480469,0.7597237825393677,0.203058436512947,0.9208106398582458,285.751953125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2558898925781,285.7514038085937,1.0,0.4675460755825043,1.0,1.0,0.0,1.0,-2.506169557571411,2.50616455078125,5.054519533587154e-06,1.938087821006775,0.9192162752151488,0.9192162752151488,0.0,94.08509063720705,96.0,20780.189453125,-0.0,1300.60205078125,1.0,283.1499938964844,285.0050048828125,290.65997314453125,292.0536193847656,293.1499938964844,293.1499938964844,283.1499938964844,18607.08203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712482571601868,1.0,0.0,0.0,2.679959297180176,2.679971933364868,4.792363483829831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.49951171875,0.0,602.470458984375,1895.4371337890625,0.0,1391.6605224609375,0.6671350002288818,1.0,0.0,3.0,1.0,0.0
12049680,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9990000128746032,0.5501973628997803,0.42044797539711,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.906066596508026,0.3481206893920898,0.3301818966865539,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.8417970538139343,0.2783805727958679,0.195755124092102,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.7930817008018494,0.2311328202486038,0.2204223573207855,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521667480469,0.7597237825393677,0.203058436512947,0.9208106398582458,285.751953125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2558898925781,285.7514038085937,1.0,0.4675460755825043,1.0,1.0,0.0,1.0,-2.506169557571411,2.50616455078125,5.054519533587154e-06,1.938087821006775,0.9192162752151488,0.9192162752151488,0.0,94.08509063720705,96.0,20780.189453125,-0.0,1300.60205078125,1.0,283.1499938964844,285.0050048828125,290.65997314453125,292.0536193847656,293.1499938964844,293.1499938964844,283.1499938964844,18607.08203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712482571601868,1.0,0.0,0.0,2.679959297180176,2.679971933364868,4.792363483829831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.49951171875,0.0,602.470458984375,1895.4371337890625,0.0,1391.6605224609375,0.6671350002288818,1.0,0.0,3.0,1.0,0.0
12049740,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9990000128746032,0.5506913065910339,0.4204119145870209,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9086431860923768,0.3508492410182953,0.3327558636665344,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.8423802852630615,0.2789635956287384,0.1961672604084015,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7941473126411438,0.2320200800895691,0.2212672382593155,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.7599021196365356,0.2031749784946441,0.9213892221450806,285.7323303222656,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.255126953125,285.7318115234375,1.0,0.4684348106384277,1.0,1.0,0.0,1.0,-2.511420726776123,2.511415719985962,5.075686658528866e-06,1.942134141921997,0.9273531436920166,0.9273531436920166,0.0,94.2503433227539,99.0,21011.919921875,-0.0,1307.825927734375,1.0,283.1499938964844,284.97265625,290.6894836425781,292.0958557128906,293.1499938964844,293.1499938964844,283.1499938964844,19377.009765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736090779304504,1.0,0.0,0.0,2.7580878734588623,2.758101463317871,5.075859235148528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.29931640625,0.0,654.8427734375,1895.4371337890625,0.0,1409.0322265625,0.6860832571983337,1.0,0.0,3.0,1.0,0.0
12049800,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9990000128746032,0.5506913065910339,0.4204119145870209,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9086431860923768,0.3508492410182953,0.3327558636665344,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.8423802852630615,0.2789635956287384,0.1961672604084015,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7941473126411438,0.2320200800895691,0.2212672382593155,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.7599021196365356,0.2031749784946441,0.9213892221450806,285.7323303222656,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.255126953125,285.7318115234375,1.0,0.4684348106384277,1.0,1.0,0.0,1.0,-2.511420726776123,2.511415719985962,5.075686658528866e-06,1.942134141921997,0.9273531436920166,0.9273531436920166,0.0,94.2503433227539,99.0,21011.919921875,-0.0,1307.825927734375,1.0,283.1499938964844,284.97265625,290.6894836425781,292.0958557128906,293.1499938964844,293.1499938964844,283.1499938964844,19377.009765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736090779304504,1.0,0.0,0.0,2.7580878734588623,2.758101463317871,5.075859235148528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.29931640625,0.0,654.8427734375,1895.4371337890625,0.0,1409.0322265625,0.6860832571983337,1.0,0.0,3.0,1.0,0.0
12049860,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132568359375,0.9990000128746032,0.5498598217964172,0.4231692850589752,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133483886719,0.9090293645858764,0.3535463809967041,0.3353269398212433,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.8411918878555298,0.2795120775699615,0.1965741962194442,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.7933973073959351,0.2328729778528213,0.2221062928438186,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.7583932280540466,0.2032294124364853,0.921833634376526,285.7133178710937,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2542419433594,285.7128295898437,1.0,0.4703046977519989,1.0,1.0,0.0,1.0,-2.5198514461517334,2.5198464393615723,5.109820449433755e-06,1.948659062385559,0.9361963868141174,0.9361963868141174,0.0,95.22161102294922,102.0,21275.16015625,-0.0,1322.5098876953125,1.0,283.1499938964844,284.939697265625,290.71978759765625,292.1415710449219,293.1499938964844,293.1499938964844,283.1499938964844,20246.078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770067811012268,1.0,0.0,0.0,2.844082832336426,2.844097137451172,5.397316158450849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.83056640625,0.0,715.9373779296875,1895.4371337890625,0.0,1434.2357177734375,0.7068870663642883,1.0,0.0,3.0,1.0,0.0
12049920,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132568359375,0.9990000128746032,0.5498598217964172,0.4231692850589752,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133483886719,0.9090293645858764,0.3535463809967041,0.3353269398212433,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.8411918878555298,0.2795120775699615,0.1965741962194442,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.7933973073959351,0.2328729778528213,0.2221062928438186,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.7583932280540466,0.2032294124364853,0.921833634376526,285.7133178710937,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2542419433594,285.7128295898437,1.0,0.4703046977519989,1.0,1.0,0.0,1.0,-2.5198514461517334,2.5198464393615723,5.109820449433755e-06,1.948659062385559,0.9361963868141174,0.9361963868141174,0.0,95.22161102294922,102.0,21275.16015625,-0.0,1322.5098876953125,1.0,283.1499938964844,284.939697265625,290.71978759765625,292.1415710449219,293.1499938964844,293.1499938964844,283.1499938964844,20246.078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770067811012268,1.0,0.0,0.0,2.844082832336426,2.844097137451172,5.397316158450849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.83056640625,0.0,715.9373779296875,1895.4371337890625,0.0,1434.2357177734375,0.7068870663642883,1.0,0.0,3.0,1.0,0.0
12049980,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.9990000128746032,0.5477154850959778,0.4279558360576629,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.9078245759010316,0.3562147915363312,0.3378905057907104,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.8387558460235596,0.2800330817699432,0.1969758719205856,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.791352391242981,0.2336954772472381,0.2229360491037368,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955871582031,0.755678653717041,0.2032165229320526,0.9220777153968812,285.6954040527344,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2535705566406,285.6949462890625,1.0,0.4728681147098541,1.0,1.0,0.0,1.0,-2.53045392036438,2.53044867515564,5.15293459102395e-06,1.9568760395050049,0.9457943439483644,0.9457943439483644,0.0,96.78547668457033,105.0,21560.115234375,-0.0,1342.579833984375,1.0,283.1499938964844,284.9071655273437,290.7493896484375,292.188232421875,293.1499938964844,293.1499938964844,283.1499938964844,21182.681640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811647415161133,1.0,0.0,0.0,2.935478687286377,2.9354937076568604,5.749779461439175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.25390625,0.0,784.8801879882812,1895.4371337890625,0.0,1465.3975830078125,0.7289537191390991,1.0,0.0,3.0,1.0,0.0
12050040,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.9990000128746032,0.5477154850959778,0.4279558360576629,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.9078245759010316,0.3562147915363312,0.3378905057907104,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.8387558460235596,0.2800330817699432,0.1969758719205856,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.791352391242981,0.2336954772472381,0.2229360491037368,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955871582031,0.755678653717041,0.2032165229320526,0.9220777153968812,285.6954040527344,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2535705566406,285.6949462890625,1.0,0.4728681147098541,1.0,1.0,0.0,1.0,-2.53045392036438,2.53044867515564,5.15293459102395e-06,1.9568760395050049,0.9457943439483644,0.9457943439483644,0.0,96.78547668457033,105.0,21560.115234375,-0.0,1342.579833984375,1.0,283.1499938964844,284.9071655273437,290.7493896484375,292.188232421875,293.1499938964844,293.1499938964844,283.1499938964844,21182.681640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811647415161133,1.0,0.0,0.0,2.935478687286377,2.9354937076568604,5.749779461439175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.25390625,0.0,784.8801879882812,1895.4371337890625,0.0,1465.3975830078125,0.7289537191390991,1.0,0.0,3.0,1.0,0.0
12050100,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845397949219,0.9990000128746032,0.5461994409561157,0.4309225380420685,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.9067979454994202,0.3575389981269836,0.3391699194908142,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.8372058272361755,0.2802850008010864,0.1971757262945175,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.7899787425994873,0.2340965569019317,0.2233478128910064,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68487548828125,0.753995954990387,0.2031837254762649,0.9221150875091552,285.6846008300781,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2524108886719,285.6840209960937,1.0,0.4743418991565704,1.0,1.0,0.0,1.0,-2.536334753036499,2.536329746246338,5.17693206347758e-06,1.9614356756210327,0.950861155986786,0.950861155986786,0.0,97.7391357421875,105.0,21719.53515625,-0.0,1354.1513671875,1.0,283.1499938964844,284.88800048828125,290.7640686035156,292.2124328613281,293.1499938964844,293.1499938964844,283.1499938964844,21786.376953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834546327590942,1.0,0.0,0.0,2.990663290023804,2.9906787872314453,5.967993388367177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.12939453125,0.0,828.7554931640625,1895.4371337890625,0.0,1482.706787109375,0.7395123839378357,1.0,0.0,3.0,1.0,0.0
12050160,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788330078125,0.9990000128746032,0.5444292426109314,0.4342019855976105,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67889404296875,0.9055559635162354,0.35885751247406,0.3404440879821777,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789245605469,0.8354827761650085,0.2805324196815491,0.1973726451396942,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.7884197235107422,0.2344916760921478,0.2237551361322403,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790466308594,0.7521424889564514,0.2031328678131103,0.9220801591873168,285.6788635253906,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2510681152344,285.6784973144531,1.0,0.4759148359298706,1.0,1.0,0.0,1.0,-2.542489767074585,2.5424845218658447,5.202108695812058e-06,1.9662081003189087,0.9558315277099608,0.9558315277099608,0.0,98.78826141357422,108.0,21859.51171875,-0.0,1366.5360107421875,1.0,283.1499938964844,284.87567138671875,290.7779541015625,292.2347717285156,293.1499938964844,293.1499938964844,283.1499938964844,22169.771484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857793927192688,1.0,0.0,0.0,3.0303800106048584,3.030395984649658,6.127559117885539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.1572265625,0.0,860.9774169921875,1895.4371337890625,0.0,1500.385009765625,0.7518311738967896,1.0,0.0,3.0,1.0,0.0
12050220,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.9990000128746032,0.5402101278305054,0.4414666891098022,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.664306640625,0.9026655554771424,0.3614784181118011,0.3429873883724212,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.8316876292228699,0.2810155153274536,0.1977656185626983,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643981933594,0.784920334815979,0.2352661192417144,0.2245640158653259,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644287109375,0.7480868697166443,0.2029784619808197,0.921819508075714,285.6642761230469,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2484130859375,285.6640014648437,1.0,0.4792854189872741,1.0,1.0,0.0,1.0,-2.555404663085937,2.5553994178771973,5.255136329651577e-06,1.9762213230133057,0.965240716934204,0.965240716934204,0.0,101.11237335205078,96.0,22166.751953125,-0.0,1393.2371826171875,1.0,283.1499938964844,284.8459777832031,290.8056030273437,292.2808837890625,293.1499938964844,293.1499938964844,283.1499938964844,23225.568359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906190514564514,1.0,0.0,0.0,3.126448392868042,3.1264655590057373,6.522226385641261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.27734375,0.0,943.0996704101562,1895.4371337890625,0.0,1537.5211181640625,0.7750078439712524,1.0,0.0,3.0,1.0,0.0
12050280,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.9990000128746032,0.5402101278305054,0.4414666891098022,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.664306640625,0.9026655554771424,0.3614784181118011,0.3429873883724212,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.8316876292228699,0.2810155153274536,0.1977656185626983,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643981933594,0.784920334815979,0.2352661192417144,0.2245640158653259,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644287109375,0.7480868697166443,0.2029784619808197,0.921819508075714,285.6642761230469,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2484130859375,285.6640014648437,1.0,0.4792854189872741,1.0,1.0,0.0,1.0,-2.555404663085937,2.5553994178771973,5.255136329651577e-06,1.9762213230133057,0.965240716934204,0.965240716934204,0.0,101.11237335205078,96.0,22166.751953125,-0.0,1393.2371826171875,1.0,283.1499938964844,284.8459777832031,290.8056030273437,292.2808837890625,293.1499938964844,293.1499938964844,283.1499938964844,23225.568359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906190514564514,1.0,0.0,0.0,3.126448392868042,3.1264655590057373,6.522226385641261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.27734375,0.0,943.0996704101562,1895.4371337890625,0.0,1537.5211181640625,0.7750078439712524,1.0,0.0,3.0,1.0,0.0
12050340,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.9990000128746032,0.5366828441619873,0.4364064633846283,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434020996094,0.9085931181907654,0.3640409708023071,0.3453634679317474,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8350420594215393,0.2814488708972931,0.1980399936437606,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.7887992262840271,0.2359862774610519,0.2252069413661956,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64373779296875,0.7505265474319458,0.2027369290590286,0.9205819964408876,285.6434020996094,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2464599609375,285.6424255371094,1.0,0.4773328304290771,1.0,1.0,0.0,1.0,-2.551816940307617,2.551811695098877,5.240931841399288e-06,1.973718285560608,0.9743465781211852,0.9743465781211852,0.0,99.68580627441406,84.0,22364.5390625,-0.0,1382.386962890625,1.0,283.1499938964844,284.8109130859375,290.8311767578125,292.32196044921875,293.1499938964844,293.1499938964844,283.1499938964844,24314.759765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953132152557373,1.0,0.0,0.0,3.222344398498535,3.222362518310547,6.928468678779609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.15771484375,0.0,1030.209716796875,1895.4371337890625,0.0,1573.9637451171875,0.7981486320495605,1.0,0.0,3.0,1.0,0.0
12050400,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.9990000128746032,0.5366828441619873,0.4364064633846283,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434020996094,0.9085931181907654,0.3640409708023071,0.3453634679317474,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8350420594215393,0.2814488708972931,0.1980399936437606,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.7887992262840271,0.2359862774610519,0.2252069413661956,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64373779296875,0.7505265474319458,0.2027369290590286,0.9205819964408876,285.6434020996094,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2464599609375,285.6424255371094,1.0,0.4773328304290771,1.0,1.0,0.0,1.0,-2.551816940307617,2.551811695098877,5.240931841399288e-06,1.973718285560608,0.9743465781211852,0.9743465781211852,0.0,99.68580627441406,84.0,22364.5390625,-0.0,1382.386962890625,1.0,283.1499938964844,284.8109130859375,290.8311767578125,292.32196044921875,293.1499938964844,293.1499938964844,283.1499938964844,24314.759765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953132152557373,1.0,0.0,0.0,3.222344398498535,3.222362518310547,6.928468678779609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.15771484375,0.0,1030.209716796875,1895.4371337890625,0.0,1573.9637451171875,0.7981486320495605,1.0,0.0,3.0,1.0,0.0
12050460,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.9990000128746032,0.53630530834198,0.4212489128112793,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148376464844,0.9231331944465636,0.3665570318698883,0.3475883603096008,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.614990234375,0.8446200489997864,0.2818445563316345,0.1982093304395675,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.7990368008613586,0.236672043800354,0.225708782672882,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.7587096691131592,0.2025195211172104,0.9188188910484314,285.61480712890625,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2460632324219,285.6135559082031,1.0,0.4717468321323395,1.0,1.0,0.0,1.0,-2.53497576713562,2.53497052192688,5.172174496692605e-06,1.960783839225769,0.9830121994018556,0.9830121994018556,0.0,95.26722717285156,87.0,22459.119140625,-0.0,1341.7298583984375,1.0,283.1499938964844,284.77056884765625,290.8515625,292.35113525390625,293.1499938964844,293.1499938964844,283.1499938964844,25429.15234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987707018852234,1.0,0.0,0.0,3.317081928253174,3.317101001739502,7.341853347497818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.31591796875,0.0,1121.4854736328125,1895.4371337890625,0.0,1601.0650634765625,0.8210192322731018,1.0,0.0,3.0,1.0,0.0
12050520,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.9990000128746032,0.53630530834198,0.4212489128112793,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148376464844,0.9231331944465636,0.3665570318698883,0.3475883603096008,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.614990234375,0.8446200489997864,0.2818445563316345,0.1982093304395675,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.7990368008613586,0.236672043800354,0.225708782672882,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.7587096691131592,0.2025195211172104,0.9188188910484314,285.61480712890625,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2460632324219,285.6135559082031,1.0,0.4717468321323395,1.0,1.0,0.0,1.0,-2.53497576713562,2.53497052192688,5.172174496692605e-06,1.960783839225769,0.9830121994018556,0.9830121994018556,0.0,95.26722717285156,87.0,22459.119140625,-0.0,1341.7298583984375,1.0,283.1499938964844,284.77056884765625,290.8515625,292.35113525390625,293.1499938964844,293.1499938964844,283.1499938964844,25429.15234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987707018852234,1.0,0.0,0.0,3.317081928253174,3.317101001739502,7.341853347497818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.31591796875,0.0,1121.4854736328125,1895.4371337890625,0.0,1601.0650634765625,0.8210192322731018,1.0,0.0,3.0,1.0,0.0
12050580,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.9990000128746032,0.5379155278205872,0.4119619727134704,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906066894531,0.9335625767707824,0.3691011965274811,0.3498789966106415,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906982421875,0.850975751876831,0.2822647988796234,0.1984276175498962,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.8058587908744812,0.2373874932527542,0.2262821048498153,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59088134765625,0.7640502452850342,0.2024398446083068,0.9178651571273804,285.5906066894531,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2469177246094,285.5899658203125,1.0,0.4690707921981811,1.0,1.0,0.0,1.0,-2.5263588428497314,2.526353597640991,5.136640993441688e-06,1.953895926475525,0.9913662672042848,0.9913662672042848,0.0,92.67418670654295,90.0,22598.517578125,-0.0,1319.701904296875,1.0,283.1499938964844,284.73541259765625,290.8710021972656,292.376953125,293.1499938964844,293.1499938964844,283.1499938964844,26556.494140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007363438606262,1.0,0.0,0.0,3.410134792327881,3.4101548194885254,7.759547315799864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.7626953125,0.0,1216.3074951171875,1895.4371337890625,0.0,1616.569091796875,0.8434921503067017,1.0,0.0,3.0,1.0,0.0
12050640,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.9990000128746032,0.5379155278205872,0.4119619727134704,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906066894531,0.9335625767707824,0.3691011965274811,0.3498789966106415,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906982421875,0.850975751876831,0.2822647988796234,0.1984276175498962,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.8058587908744812,0.2373874932527542,0.2262821048498153,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59088134765625,0.7640502452850342,0.2024398446083068,0.9178651571273804,285.5906066894531,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2469177246094,285.5899658203125,1.0,0.4690707921981811,1.0,1.0,0.0,1.0,-2.5263588428497314,2.526353597640991,5.136640993441688e-06,1.953895926475525,0.9913662672042848,0.9913662672042848,0.0,92.67418670654295,90.0,22598.517578125,-0.0,1319.701904296875,1.0,283.1499938964844,284.73541259765625,290.8710021972656,292.376953125,293.1499938964844,293.1499938964844,283.1499938964844,26556.494140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007363438606262,1.0,0.0,0.0,3.410134792327881,3.4101548194885254,7.759547315799864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.7626953125,0.0,1216.3074951171875,1895.4371337890625,0.0,1616.569091796875,0.8434921503067017,1.0,0.0,3.0,1.0,0.0
12050700,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.9990000128746032,0.5385754108428955,0.4094386398792267,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5798034667969,0.9370077252388,0.3703912794589996,0.35106360912323,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57989501953125,0.8528571724891663,0.2824882566928863,0.1985629647970199,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799865722656,0.8079202771186829,0.2377584278583526,0.2266045361757278,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801086425781,0.7655647993087769,0.2024348378181457,0.9176903963088988,285.57977294921875,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2473449707031,285.5791015625,1.0,0.4684832692146301,1.0,1.0,0.0,1.0,-2.525087356567383,2.5250823497772217,5.131373200129019e-06,1.9528616666793823,0.9954565763473512,0.9954565763473512,0.0,92.01496124267578,90.0,22698.1875,-0.0,1315.2735595703125,1.0,283.1499938964844,284.7177734375,290.8829040527344,292.3936462402344,293.1499938964844,293.1499938964844,283.1499938964844,27246.9609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015575766563416,1.0,0.0,0.0,3.463941812515259,3.4639625549316406,8.006348366507154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.88427734375,0.0,1273.7008056640625,1895.4371337890625,0.0,1623.06689453125,0.8537184596061707,1.0,0.0,3.0,1.0,0.0
12050760,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57427978515625,0.9990000128746032,0.5390048027038574,0.4080184400081634,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743103027344,0.9394951462745668,0.3716926574707031,0.35226771235466,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743713378906,0.8540262579917908,0.2827202975749969,0.1987107694149017,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8092577457427979,0.2381370216608047,0.2269437909126281,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744934082031,0.7664340138435364,0.2024396359920501,0.9176245927810668,285.5743103027344,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2476501464844,285.5739440917969,1.0,0.4683204293251037,1.0,1.0,0.0,1.0,-2.525331497192383,2.5253262519836426,5.132271780894371e-06,1.9530030488967896,0.9995442032814026,0.9995442032814026,0.0,91.67697143554688,93.0,22791.75,-0.0,1314.1253662109375,1.0,283.1499938964844,284.70709228515625,290.89569091796875,292.4109191894531,293.1499938964844,293.1499938964844,283.1499938964844,27685.0859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024261951446533,1.0,0.0,0.0,3.5010974407196045,3.5011186599731445,8.179028441190894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.53515625,0.0,1314.0557861328125,1895.4371337890625,0.0,1629.952392578125,0.8654642105102539,1.0,0.0,3.0,1.0,0.0
12050820,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638427734375,0.9990000128746032,0.5390750765800476,0.4077470302581787,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9422322511672974,0.3743203282356262,0.354727566242218,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8546726107597351,0.2832051515579223,0.1990408599376678,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8102834820747375,0.238911747932434,0.2276657819747924,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.7666181325912476,0.2024548053741455,0.9176743030548096,285.5638732910156,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2477722167969,285.5638122558594,1.0,0.4689698815345764,1.0,1.0,0.0,1.0,-2.5292809009552,2.52927565574646,5.148157924850239e-06,1.955968141555786,1.0,1.0,0.0,91.74000549316406,96.0,23013.982421875,-0.0,1319.345947265625,1.0,283.1499938964844,284.6847839355469,290.9236755371094,292.4509582519531,293.1499938964844,293.1499938964844,283.1499938964844,28978.376953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046987414360046,1.0,0.0,0.0,3.585610628128052,3.585632801055908,8.578661550018296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.56689453125,0.0,1411.0948486328125,1895.4371337890625,0.0,1648.0303955078125,0.8860450983047485,1.0,0.0,3.0,1.0,0.0
12050880,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638427734375,0.9990000128746032,0.5390750765800476,0.4077470302581787,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9422322511672974,0.3743203282356262,0.354727566242218,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8546726107597351,0.2832051515579223,0.1990408599376678,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8102834820747375,0.238911747932434,0.2276657819747924,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.7666181325912476,0.2024548053741455,0.9176743030548096,285.5638732910156,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2477722167969,285.5638122558594,1.0,0.4689698815345764,1.0,1.0,0.0,1.0,-2.5292809009552,2.52927565574646,5.148157924850239e-06,1.955968141555786,1.0,1.0,0.0,91.74000549316406,96.0,23013.982421875,-0.0,1319.345947265625,1.0,283.1499938964844,284.6847839355469,290.9236755371094,292.4509582519531,293.1499938964844,293.1499938964844,283.1499938964844,28978.376953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046987414360046,1.0,0.0,0.0,3.585610628128052,3.585632801055908,8.578661550018296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.56689453125,0.0,1411.0948486328125,1895.4371337890625,0.0,1648.0303955078125,0.8860450983047485,1.0,0.0,3.0,1.0,0.0
12050940,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.9990000128746032,0.5379960536956787,0.410249799489975,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.942572295665741,0.3769794106483459,0.3572441339492798,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8534892797470093,0.283719927072525,0.1994111090898513,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8095521330833435,0.2397091686725616,0.2284360378980636,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.7650986909866333,0.2024606764316558,0.9178284406661988,285.5588684082031,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2473449707031,285.5590209960937,1.0,0.470654547214508,1.0,1.0,0.0,1.0,-2.536864280700684,2.536859035491944,5.1788947530440055e-06,1.9617445468902588,1.0,1.0,0.0,92.5980987548828,99.0,23257.54296875,-0.0,1332.59521484375,1.0,283.1499938964844,284.6680908203125,290.9519348144531,292.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,30239.080078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077133655548096,1.0,0.0,0.0,3.6627583503723145,3.6627814769744873,8.951788572630903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.9130859375,0.0,1504.154296875,1895.4371337890625,0.0,1672.1492919921875,0.9049380421638488,1.0,0.0,3.0,1.0,0.0
12051000,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.9990000128746032,0.5379960536956787,0.410249799489975,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.942572295665741,0.3769794106483459,0.3572441339492798,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8534892797470093,0.283719927072525,0.1994111090898513,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8095521330833435,0.2397091686725616,0.2284360378980636,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.7650986909866333,0.2024606764316558,0.9178284406661988,285.5588684082031,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2473449707031,285.5590209960937,1.0,0.470654547214508,1.0,1.0,0.0,1.0,-2.536864280700684,2.536859035491944,5.1788947530440055e-06,1.9617445468902588,1.0,1.0,0.0,92.5980987548828,99.0,23257.54296875,-0.0,1332.59521484375,1.0,283.1499938964844,284.6680908203125,290.9519348144531,292.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,30239.080078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077133655548096,1.0,0.0,0.0,3.6627583503723145,3.6627814769744873,8.951788572630903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.9130859375,0.0,1504.154296875,1895.4371337890625,0.0,1672.1492919921875,0.9049380421638488,1.0,0.0,3.0,1.0,0.0
12051060,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.9990000128746032,0.5357990860939026,0.4147900342941284,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.9411861896514891,0.3796603381633758,0.3598031401634216,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574035644531,0.8510091304779053,0.2842592298984527,0.1998140811920166,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.8075394630432129,0.2405236363410949,0.2292435318231582,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.762353241443634,0.202443465590477,0.9179871082305908,285.55743408203125,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2465209960937,285.5577392578125,1.0,0.4730889797210693,1.0,1.0,0.0,1.0,-2.547037124633789,2.547031879425049,5.220324055699166e-06,1.96951961517334,1.0,1.0,0.0,94.04784393310548,102.0,23516.634765625,-0.0,1351.77783203125,1.0,283.1499938964844,284.6550598144531,290.9787902832031,292.5359802246094,293.1499938964844,293.1499938964844,283.1499938964844,31446.794921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113402485847473,1.0,0.0,0.0,3.735185623168945,3.735209465026856,9.309313213634596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.80859375,0.0,1595.159912109375,1895.4371337890625,0.0,1701.37158203125,0.9226942658424376,1.0,0.0,3.0,1.0,0.0
12051120,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.9990000128746032,0.5357990860939026,0.4147900342941284,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.9411861896514891,0.3796603381633758,0.3598031401634216,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574035644531,0.8510091304779053,0.2842592298984527,0.1998140811920166,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.8075394630432129,0.2405236363410949,0.2292435318231582,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.762353241443634,0.202443465590477,0.9179871082305908,285.55743408203125,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2465209960937,285.5577392578125,1.0,0.4730889797210693,1.0,1.0,0.0,1.0,-2.547037124633789,2.547031879425049,5.220324055699166e-06,1.96951961517334,1.0,1.0,0.0,94.04784393310548,102.0,23516.634765625,-0.0,1351.77783203125,1.0,283.1499938964844,284.6550598144531,290.9787902832031,292.5359802246094,293.1499938964844,293.1499938964844,283.1499938964844,31446.794921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113402485847473,1.0,0.0,0.0,3.735185623168945,3.735209465026856,9.309313213634596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.80859375,0.0,1595.159912109375,1895.4371337890625,0.0,1701.37158203125,0.9226942658424376,1.0,0.0,3.0,1.0,0.0
