time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051180,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.9990000128746032,0.5325920581817627,0.4208116233348846,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.9385799169540404,0.3823539614677429,0.3623908162117004,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.8476559519767761,0.2848162055015564,0.2002415657043457,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.8045875430107117,0.2413489520549774,0.2300776243209839,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582580566406,0.7587668895721436,0.2023923099040985,0.9180763959884644,285.55841064453125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2455139160156,285.5588073730469,1.0,0.4760587513446808,1.0,1.0,0.0,1.0,-2.5590031147003174,2.558997869491577,5.26929125044262e-06,1.9786757230758667,1.0,1.0,0.0,95.94081115722656,105.0,23786.0546875,-0.0,1375.3409423828125,1.0,283.1499938964844,284.6445617675781,291.00372314453125,292.5773620605469,293.1499938964844,293.1499938964844,283.1499938964844,32619.4921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153692841529846,1.0,0.0,0.0,3.8041932582855225,3.804218292236328,9.656471320340645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.8310546875,0.0,1685.2158203125,1895.4371337890625,0.0,1734.0908203125,0.9396257400512696,1.0,0.0,3.0,1.0,0.0
12051240,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.9990000128746032,0.5325920581817627,0.4208116233348846,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.9385799169540404,0.3823539614677429,0.3623908162117004,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.8476559519767761,0.2848162055015564,0.2002415657043457,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.8045875430107117,0.2413489520549774,0.2300776243209839,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582580566406,0.7587668895721436,0.2023923099040985,0.9180763959884644,285.55841064453125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2455139160156,285.5588073730469,1.0,0.4760587513446808,1.0,1.0,0.0,1.0,-2.5590031147003174,2.558997869491577,5.26929125044262e-06,1.9786757230758667,1.0,1.0,0.0,95.94081115722656,105.0,23786.0546875,-0.0,1375.3409423828125,1.0,283.1499938964844,284.6445617675781,291.00372314453125,292.5773620605469,293.1499938964844,293.1499938964844,283.1499938964844,32619.4921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153692841529846,1.0,0.0,0.0,3.8041932582855225,3.804218292236328,9.656471320340645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.8310546875,0.0,1685.2158203125,1895.4371337890625,0.0,1734.0908203125,0.9396257400512696,1.0,0.0,3.0,1.0,0.0
12051300,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.9990000128746032,0.5306500196456909,0.4242425262928009,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.9369439482688904,0.3837029039859772,0.3636926412582397,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.845757007598877,0.2850991785526275,0.2004626989364624,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.8028613924980164,0.2417638152837753,0.2305022478103637,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.557861328125,0.7567546963691711,0.2023511081933975,0.9180781245231628,285.55792236328125,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2449951171875,285.5581970214844,1.0,0.4776927828788757,1.0,1.0,0.0,1.0,-2.565467119216919,2.5654618740081787,5.295843038766179e-06,1.9836236238479608,1.0,1.0,0.0,97.01798248291016,105.0,23930.271484375,-0.0,1388.39306640625,1.0,283.1499938964844,284.6376647949219,291.015625,292.5981140136719,293.1499938964844,293.1499938964844,283.1499938964844,33331.6640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174944281578064,1.0,0.0,0.0,3.845496892929077,3.845522403717041,9.867297876553494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.40478515625,0.0,1740.705322265625,1895.4371337890625,0.0,1751.455810546875,0.9469557404518129,1.0,0.0,3.0,1.0,0.0
12051360,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611572265625,0.9990000128746032,0.5284979343414307,0.4279066920280456,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611267089844,0.9351285099983216,0.3850530385971069,0.3649963438510895,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610656738281,0.8437451124191284,0.285384863615036,0.2006865292787552,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.8010076880455017,0.2421797811985016,0.2309294641017913,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609741210937,0.7546291351318359,0.2022981494665146,0.9180360436439514,285.5611267089844,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.2445068359375,285.5615539550781,1.0,0.4794057607650757,1.0,1.0,0.0,1.0,-2.5721676349639893,2.57216215133667,5.323437562765321e-06,1.988753080368042,1.0,1.0,0.0,98.1698760986328,108.0,24061.4375,-0.0,1402.141357421875,1.0,283.1499938964844,284.6359558105469,291.0266418457031,292.6171875,293.1499938964844,293.1499938964844,283.04998779296875,33763.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196239829063416,1.0,0.0,0.0,3.8703455924987793,3.870371341705322,9.995229675041628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.44482421875,0.0,1774.66796875,1895.4371337890625,0.0,1768.9288330078125,0.9548681974411012,1.0,0.0,3.0,1.0,0.0
12051420,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908752441406,0.9990000128746032,0.523125171661377,0.4361063838005066,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.930673360824585,0.3874728679656982,0.3674425482749939,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909362792969,0.8391566872596741,0.2857111692428589,0.2010326087474823,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.7966963052749634,0.242822915315628,0.2316803038120269,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49102783203125,0.7498494386672974,0.2019865959882736,0.917361617088318,285.49090576171875,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2409973144531,285.49078369140625,1.0,0.4829730093479156,1.0,1.0,0.0,1.0,-2.585467576980591,2.5854623317718506,5.378446530812653e-06,1.998944878578186,1.0,1.0,0.0,100.721435546875,96.0,24533.93359375,-0.0,1430.795166015625,1.0,283.0521240234375,284.5469970703125,291.0682983398437,292.7000732421875,293.1499938964844,293.1499938964844,282.75,34721.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297074794769287,1.0,0.0,0.0,3.924858808517456,3.924885511398315,1.0278774880134731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.50048828125,0.0,1850.71728515625,1895.4371337890625,0.0,1852.6177978515625,0.9661687612533568,1.0,0.0,3.0,1.0,0.0
12051480,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908752441406,0.9990000128746032,0.523125171661377,0.4361063838005066,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.930673360824585,0.3874728679656982,0.3674425482749939,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909362792969,0.8391566872596741,0.2857111692428589,0.2010326087474823,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.7966963052749634,0.242822915315628,0.2316803038120269,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49102783203125,0.7498494386672974,0.2019865959882736,0.917361617088318,285.49090576171875,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2409973144531,285.49078369140625,1.0,0.4829730093479156,1.0,1.0,0.0,1.0,-2.585467576980591,2.5854623317718506,5.378446530812653e-06,1.998944878578186,1.0,1.0,0.0,100.721435546875,96.0,24533.93359375,-0.0,1430.795166015625,1.0,283.0521240234375,284.5469970703125,291.0682983398437,292.7000732421875,293.1499938964844,293.1499938964844,282.75,34721.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297074794769287,1.0,0.0,0.0,3.924858808517456,3.924885511398315,1.0278774880134731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.50048828125,0.0,1850.71728515625,1895.4371337890625,0.0,1852.6177978515625,0.9661687612533568,1.0,0.0,3.0,1.0,0.0
12051540,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.9990000128746032,0.5168750286102295,0.4330111443996429,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.9348861575126648,0.3890048861503601,0.3691030442714691,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.8408060669898987,0.2852492034435272,0.2008538991212844,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.798838198184967,0.2428357452154159,0.2318429946899414,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629699707031,0.7506428956985474,0.2010505348443985,0.9138612151145936,285.26202392578125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2305603027344,285.2601013183594,1.0,0.4810069799423218,1.0,1.0,0.0,1.0,-2.579544305801392,2.5795388221740723,5.354189852369018e-06,1.9945439100265503,1.0,1.0,0.0,99.7287826538086,84.0,25254.96484375,-0.0,1418.6181640625,1.0,282.7562255859375,284.2859191894531,291.1259765625,292.8354797363281,293.1499938964844,293.1499938964844,282.45001220703125,35236.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506366968154907,1.0,0.0,0.0,3.9538474082946777,3.953874349594116,1.043117208610056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.57861328125,0.0,1892.0286865234373,1895.4371337890625,0.0,2030.9622802734373,0.9730654954910278,1.0,0.0,3.0,1.0,0.0
12051600,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.9990000128746032,0.5168750286102295,0.4330111443996429,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.9348861575126648,0.3890048861503601,0.3691030442714691,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.8408060669898987,0.2852492034435272,0.2008538991212844,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.798838198184967,0.2428357452154159,0.2318429946899414,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629699707031,0.7506428956985474,0.2010505348443985,0.9138612151145936,285.26202392578125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2305603027344,285.2601013183594,1.0,0.4810069799423218,1.0,1.0,0.0,1.0,-2.579544305801392,2.5795388221740723,5.354189852369018e-06,1.9945439100265503,1.0,1.0,0.0,99.7287826538086,84.0,25254.96484375,-0.0,1418.6181640625,1.0,282.7562255859375,284.2859191894531,291.1259765625,292.8354797363281,293.1499938964844,293.1499938964844,282.45001220703125,35236.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506366968154907,1.0,0.0,0.0,3.9538474082946777,3.953874349594116,1.043117208610056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.57861328125,0.0,1892.0286865234373,1895.4371337890625,0.0,2030.9622802734373,0.9730654954910278,1.0,0.0,3.0,1.0,0.0
12051660,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.5122461318969727,0.4211133122444153,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9456600546836852,0.3898279964923858,0.3698945939540863,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8472633361816406,0.2841570675373077,0.2000953555107116,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8058866262435913,0.2423053532838821,0.2313321679830551,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7556772232055664,0.1996201127767563,0.9073292016983032,285.0308532714844,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2161865234375,285.02880859375,1.0,0.4750922620296478,1.0,1.0,0.0,1.0,-2.556837797164917,2.5568325519561768,5.260309080767911e-06,1.9769666194915767,1.0,1.0,0.0,95.9410400390625,72.0,25927.06640625,-0.0,1372.5362548828125,1.0,282.4559020996094,284.01934814453125,291.1326599121094,292.8944702148437,293.1499938964844,293.1499938964844,282.1499938964844,35545.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685768008232117,1.0,0.0,0.0,3.971126556396485,3.971153736114502,1.05225433344458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.2119140625,0.0,1916.9429931640625,1895.4371337890625,0.0,2188.210693359375,0.977175772190094,1.0,0.0,3.0,1.0,0.0
12051720,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.5122461318969727,0.4211133122444153,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9456600546836852,0.3898279964923858,0.3698945939540863,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8472633361816406,0.2841570675373077,0.2000953555107116,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8058866262435913,0.2423053532838821,0.2313321679830551,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7556772232055664,0.1996201127767563,0.9073292016983032,285.0308532714844,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2161865234375,285.02880859375,1.0,0.4750922620296478,1.0,1.0,0.0,1.0,-2.556837797164917,2.5568325519561768,5.260309080767911e-06,1.9769666194915767,1.0,1.0,0.0,95.9410400390625,72.0,25927.06640625,-0.0,1372.5362548828125,1.0,282.4559020996094,284.01934814453125,291.1326599121094,292.8944702148437,293.1499938964844,293.1499938964844,282.1499938964844,35545.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685768008232117,1.0,0.0,0.0,3.971126556396485,3.971153736114502,1.05225433344458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.2119140625,0.0,1916.9429931640625,1895.4371337890625,0.0,2188.210693359375,0.977175772190094,1.0,0.0,3.0,1.0,0.0
12051780,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.9990000128746032,0.5102189779281616,0.4020114243030548,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.9619802832603456,0.3903396725654602,0.3702562749385834,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.8586589694023132,0.2827968299388885,0.1990530043840408,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8171819448471069,0.2415152639150619,0.2304562330245971,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.765121340751648,0.1980384439229965,0.8994767665863037,284.80926513671875,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.201904296875,284.8068542480469,1.0,0.4661864042282104,1.0,1.0,0.0,1.0,-2.522589445114136,2.5225841999053955,5.120174591866089e-06,1.9503928422927856,0.9969315528869628,0.9969315528869628,0.0,90.12158203125,90.0,26591.671875,-0.0,1303.9940185546875,1.0,282.1557922363281,283.7562561035156,291.1291198730469,292.9336242675781,293.1499938964844,293.1499938964844,281.8500061035156,35813.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782090961933136,1.0,0.0,0.0,3.978947877883911,3.978975296020508,1.0564033345872303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.20703125,0.0,1929.335693359375,1895.4371337890625,0.0,2308.933837890625,0.9791027307510376,1.0,0.0,3.0,1.0,0.0
12051840,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.9990000128746032,0.5102189779281616,0.4020114243030548,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.9619802832603456,0.3903396725654602,0.3702562749385834,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.8586589694023132,0.2827968299388885,0.1990530043840408,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8171819448471069,0.2415152639150619,0.2304562330245971,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.765121340751648,0.1980384439229965,0.8994767665863037,284.80926513671875,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.201904296875,284.8068542480469,1.0,0.4661864042282104,1.0,1.0,0.0,1.0,-2.522589445114136,2.5225841999053955,5.120174591866089e-06,1.9503928422927856,0.9969315528869628,0.9969315528869628,0.0,90.12158203125,90.0,26591.671875,-0.0,1303.9940185546875,1.0,282.1557922363281,283.7562561035156,291.1291198730469,292.9336242675781,293.1499938964844,293.1499938964844,281.8500061035156,35813.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782090961933136,1.0,0.0,0.0,3.978947877883911,3.978975296020508,1.0564033345872303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.20703125,0.0,1929.335693359375,1895.4371337890625,0.0,2308.933837890625,0.9791027307510376,1.0,0.0,3.0,1.0,0.0
12051900,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485900878906,0.9990000128746032,0.5096417665481567,0.4002155661582947,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.649169921875,0.963659942150116,0.3905591666698456,0.3704829812049866,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.859238862991333,0.2820924520492553,0.1985712498426437,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524353027344,0.8178987503051758,0.24109648168087,0.2300643324851989,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544494628906,0.7652704119682312,0.1972767412662506,0.895983099937439,284.6494140625,284.95001220703125,295.059814453125,288.0862121582031,295.05865478515625,297.1952819824219,284.6393127441406,1.0,0.4653652310371399,1.0,1.0,0.0,1.0,-2.5154268741607666,2.515421867370605,5.090289960207883e-06,1.944416046142578,0.9933797121047974,0.9933797121047974,0.0,89.43614959716797,90.0,27386.662109375,-0.0,1292.169677734375,1.0,281.8933410644531,283.5542907714844,291.1604309082031,293.0546569824219,293.1499938964844,293.1499938964844,281.8500061035156,35956.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906829714775085,1.0,0.0,0.0,3.9791860580444336,3.9792134761810303,1.0565298680376145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.9794921875,0.0,1930.8199462890625,1895.4371337890625,0.0,2386.565673828125,0.9792203307151794,1.0,0.0,3.0,1.0,0.0
12051960,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.9990000128746032,0.5078070759773254,0.404293954372406,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60235595703125,0.9604647755622864,0.3907349109649658,0.3706676065921783,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.855681836605072,0.281349241733551,0.1980710178613662,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8148239850997925,0.2406446039676666,0.2296677827835083,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029052734375,0.7617483139038086,0.1964898705482483,0.8926117420196533,284.60235595703125,284.95001220703125,295.0852966308594,288.0931091308594,295.08416748046875,297.1878356933594,284.6014404296875,1.0,0.4662793576717376,1.0,1.0,0.0,1.0,-2.515410661697388,2.5154054164886475,5.089861133455997e-06,1.9442180395126345,0.9905410408973694,0.9905410408973694,0.0,90.40015411376952,108.0,27496.513671875,-0.0,1296.2869873046875,1.0,281.8557434082031,283.510009765625,291.13287353515625,292.9823913574219,293.1499938964844,293.1499938964844,281.54998779296875,36072.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931867837905884,1.0,0.0,0.0,3.976947069168091,3.976974487304688,1.055341272149235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.30517578125,0.0,1928.837158203125,1895.4371337890625,0.0,2409.303955078125,0.9788081645965576,1.0,0.0,3.0,1.0,0.0
12052020,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183349609375,0.9990000128746032,0.4996556639671325,0.424070805311203,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.9444088935852052,0.3910642862319946,0.3711841404438019,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184875488281,0.8414433598518372,0.2798536717891693,0.1971794962882995,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4185485839844,0.8011764883995056,0.2397196441888809,0.2290001362562179,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.418701171875,0.7482741475105286,0.1947993338108062,0.8861913084983826,284.4183654785156,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1723937988281,284.4181213378906,1.0,0.4724369347095489,1.0,1.0,0.0,1.0,-2.5301902294158936,2.5301852226257324,5.14930752615328e-06,1.9553751945495603,0.9818782210350036,0.9818782210350036,0.0,95.73909759521484,111.0,28665.69921875,-0.0,1337.739501953125,1.0,281.5560607910156,283.2846984863281,291.1519775390625,293.06494140625,293.1499938964844,293.1499938964844,281.25,36307.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057278394699097,1.0,0.0,0.0,3.966270446777344,3.966297626495361,1.049682396114804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.95849609375,0.0,1916.826171875,1895.4371337890625,0.0,2523.907958984375,0.9765369296073914,1.0,0.0,3.0,1.0,0.0
12052080,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183349609375,0.9990000128746032,0.4996556639671325,0.424070805311203,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.9444088935852052,0.3910642862319946,0.3711841404438019,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184875488281,0.8414433598518372,0.2798536717891693,0.1971794962882995,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4185485839844,0.8011764883995056,0.2397196441888809,0.2290001362562179,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.418701171875,0.7482741475105286,0.1947993338108062,0.8861913084983826,284.4183654785156,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1723937988281,284.4181213378906,1.0,0.4724369347095489,1.0,1.0,0.0,1.0,-2.5301902294158936,2.5301852226257324,5.14930752615328e-06,1.9553751945495603,0.9818782210350036,0.9818782210350036,0.0,95.73909759521484,111.0,28665.69921875,-0.0,1337.739501953125,1.0,281.5560607910156,283.2846984863281,291.1519775390625,293.06494140625,293.1499938964844,293.1499938964844,281.25,36307.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057278394699097,1.0,0.0,0.0,3.966270446777344,3.966297626495361,1.049682396114804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.95849609375,0.0,1916.826171875,1895.4371337890625,0.0,2523.907958984375,0.9765369296073914,1.0,0.0,3.0,1.0,0.0
12052140,296.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.23687744140625,0.9988124370574952,0.4869510233402252,0.4411535859107971,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369384765625,0.928736925125122,0.3912375271320343,0.371588796377182,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2370910644531,0.8285572528839111,0.2782527804374695,0.1962326914072036,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372131347656,0.788128674030304,0.2386743277311325,0.2282452285289764,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2373962402344,0.7358435988426208,0.1927438974380493,0.8783822059631348,284.2369384765625,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1561889648437,284.2362365722656,1.0,0.4772897064685821,1.0,1.0,0.0,1.0,-2.5402379035949707,2.5402328968048096,5.190745923755458e-06,1.963377356529236,0.9708348512649536,0.9708348512649536,0.0,101.05547332763672,114.0,29787.96484375,-0.0,1373.2308349609375,1.0,281.25616455078125,283.0616455078125,291.1728515625,293.1561889648437,293.1499938964844,293.1499938964844,280.95001220703125,36541.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206517100334167,1.0,0.0,0.0,3.947012424468994,3.947039604187012,1.0395137906016316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.44189453125,0.0,1893.7813720703125,1895.4371337890625,0.0,2661.608154296875,0.9723286032676696,1.0,0.0,3.0,1.0,0.0
12052200,296.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.23687744140625,0.9988124370574952,0.4869510233402252,0.4411535859107971,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369384765625,0.928736925125122,0.3912375271320343,0.371588796377182,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2370910644531,0.8285572528839111,0.2782527804374695,0.1962326914072036,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372131347656,0.788128674030304,0.2386743277311325,0.2282452285289764,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2373962402344,0.7358435988426208,0.1927438974380493,0.8783822059631348,284.2369384765625,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1561889648437,284.2362365722656,1.0,0.4772897064685821,1.0,1.0,0.0,1.0,-2.5402379035949707,2.5402328968048096,5.190745923755458e-06,1.963377356529236,0.9708348512649536,0.9708348512649536,0.0,101.05547332763672,114.0,29787.96484375,-0.0,1373.2308349609375,1.0,281.25616455078125,283.0616455078125,291.1728515625,293.1561889648437,293.1499938964844,293.1499938964844,280.95001220703125,36541.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206517100334167,1.0,0.0,0.0,3.947012424468994,3.947039604187012,1.0395137906016316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.44189453125,0.0,1893.7813720703125,1895.4371337890625,0.0,2661.608154296875,0.9723286032676696,1.0,0.0,3.0,1.0,0.0
12052260,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341186523437,0.9738861322402954,0.476933866739273,0.4316165745258331,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0342712402344,0.9047834873199464,0.391093373298645,0.3718806207180023,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.8091748356819153,0.2764226198196411,0.1952577978372573,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0348205566406,0.7687320709228516,0.2373885810375213,0.2274383008480072,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0351867675781,0.7177845239639282,0.190323919057846,0.8694911599159241,284.0343017578125,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1405029296875,284.0326232910156,1.0,0.4796203672885895,1.0,1.0,0.0,1.0,-2.515883445739746,2.515878438949585,5.091779712529387e-06,1.9445863962173464,0.9569605588912964,0.9569605588912964,0.0,108.96878814697266,117.0,30567.5703125,-0.0,1376.4765625,1.0,280.9560546875,282.82293701171875,291.1796264648437,293.2205505371094,293.1499938964844,293.1499938964844,280.6499938964844,36807.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354236483573914,1.0,0.0,0.0,3.91813063621521,3.918157577514648,1.0243564929623972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.8408203125,0.0,1858.9249267578125,1895.4371337890625,0.0,2798.98974609375,0.9659705758094788,1.0,0.0,3.0,1.0,0.0
12052320,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341186523437,0.9738861322402954,0.476933866739273,0.4316165745258331,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0342712402344,0.9047834873199464,0.391093373298645,0.3718806207180023,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.8091748356819153,0.2764226198196411,0.1952577978372573,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0348205566406,0.7687320709228516,0.2373885810375213,0.2274383008480072,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0351867675781,0.7177845239639282,0.190323919057846,0.8694911599159241,284.0343017578125,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1405029296875,284.0326232910156,1.0,0.4796203672885895,1.0,1.0,0.0,1.0,-2.515883445739746,2.515878438949585,5.091779712529387e-06,1.9445863962173464,0.9569605588912964,0.9569605588912964,0.0,108.96878814697266,117.0,30567.5703125,-0.0,1376.4765625,1.0,280.9560546875,282.82293701171875,291.1796264648437,293.2205505371094,293.1499938964844,293.1499938964844,280.6499938964844,36807.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354236483573914,1.0,0.0,0.0,3.91813063621521,3.918157577514648,1.0243564929623972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.8408203125,0.0,1858.9249267578125,1895.4371337890625,0.0,2798.98974609375,0.9659705758094788,1.0,0.0,3.0,1.0,0.0
12052380,296.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.83172607421875,0.9538968801498412,0.4695461094379425,0.4249389767646789,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83184814453125,0.890687108039856,0.3907519876956939,0.3718547224998474,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8321838378906,0.7950925230979919,0.274470716714859,0.1941049695014953,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8323974609375,0.7560771703720093,0.2359761595726013,0.2263857573270797,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.832763671875,0.7041303515434265,0.1879130899906158,0.8598371744155884,283.8319091796875,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.12603759765625,283.83026123046875,1.0,0.4807318150997162,1.0,1.0,0.0,1.0,-2.493579149246216,2.4935741424560547,5.001637873647269e-06,1.927192449569702,0.9403778910636902,0.9403778910636902,0.0,114.61287689208984,120.0,31342.41015625,-0.0,1372.3006591796875,1.0,280.6564025878906,282.5905456542969,291.17596435546875,293.26568603515625,293.1499938964844,293.1499938964844,280.3500061035156,37114.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479450941085815,1.0,0.0,0.0,3.8779489994049072,3.877975463867188,1.0034539172920631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.66650390625,0.0,1810.7314453125,1895.4371337890625,0.0,2916.02783203125,0.9571079015731812,1.0,0.0,3.0,1.0,0.0
12052440,296.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.83172607421875,0.9538968801498412,0.4695461094379425,0.4249389767646789,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83184814453125,0.890687108039856,0.3907519876956939,0.3718547224998474,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8321838378906,0.7950925230979919,0.274470716714859,0.1941049695014953,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8323974609375,0.7560771703720093,0.2359761595726013,0.2263857573270797,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.832763671875,0.7041303515434265,0.1879130899906158,0.8598371744155884,283.8319091796875,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.12603759765625,283.83026123046875,1.0,0.4807318150997162,1.0,1.0,0.0,1.0,-2.493579149246216,2.4935741424560547,5.001637873647269e-06,1.927192449569702,0.9403778910636902,0.9403778910636902,0.0,114.61287689208984,120.0,31342.41015625,-0.0,1372.3006591796875,1.0,280.6564025878906,282.5905456542969,291.17596435546875,293.26568603515625,293.1499938964844,293.1499938964844,280.3500061035156,37114.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479450941085815,1.0,0.0,0.0,3.8779489994049072,3.877975463867188,1.0034539172920631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.66650390625,0.0,1810.7314453125,1895.4371337890625,0.0,2916.02783203125,0.9571079015731812,1.0,0.0,3.0,1.0,0.0
12052500,296.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6813049316406,0.9451845288276672,0.4661014080047607,0.4219730198383331,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68212890625,0.8852226734161377,0.3905536234378814,0.3718117475509643,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6843566894531,0.7894133925437927,0.2734859883785248,0.1935167908668518,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.68560791015625,0.7511284947395325,0.2352548390626907,0.2258322089910507,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.68804931640625,0.6983333230018616,0.1867455542087555,0.8551125526428223,283.68243408203125,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.1194763183594,283.67169189453125,1.0,0.4810121059417724,1.0,1.0,0.0,1.0,-2.48291563987732,2.482910633087158,4.95883477924508e-06,1.918877959251404,0.930494785308838,0.930494785308838,0.0,116.92567443847656,120.0,32180.947265625,-0.0,1368.67138671875,1.0,280.39599609375,282.4089050292969,291.20343017578125,293.3896789550781,293.1499938964844,293.1499938964844,280.3500061035156,37299.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563738465309143,1.0,0.0,0.0,3.853240728378296,3.853266954421997,9.907076901072287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.78662109375,0.0,1781.518798828125,1895.4371337890625,0.0,2995.00146484375,0.9516302347183228,1.0,0.0,3.0,1.0,0.0
12052560,296.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.63104248046875,0.9366727471351624,0.4626562893390655,0.4189363718032837,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63116455078125,0.8801324367523193,0.390296071767807,0.3716621994972229,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6314392089844,0.7840611934661865,0.2724580466747284,0.1928685009479522,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6316223144531,0.746526837348938,0.2344954013824463,0.2252126038074493,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6319580078125,0.6928427815437317,0.185568168759346,0.850255012512207,283.6311950683594,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1126403808594,283.6297912597656,1.0,0.4811422824859619,1.0,1.0,0.0,1.0,-2.4717283248901367,2.471723318099976,4.914152668789029e-06,1.9101660251617432,0.9211417436599731,0.9211417436599731,0.0,119.10774993896484,123.0,32132.302734375,-0.0,1363.8482666015625,1.0,280.3563842773437,282.3662109375,291.1737365722656,293.3113098144531,293.1499938964844,293.1499938964844,280.04998779296875,37474.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591604828834534,1.0,0.0,0.0,3.824564933776856,3.8245909214019775,9.760169632500038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.6142578125,0.0,1747.7523193359375,1895.4371337890625,0.0,3021.131591796875,0.945331573486328,1.0,0.0,3.0,1.0,0.0
12052620,296.691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4358825683594,0.9213292002677916,0.4558818340301513,0.4130498766899109,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4359741210937,0.8714811205863953,0.3897511065006256,0.3713517189025879,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4362487792969,0.7747606039047241,0.2704076468944549,0.1915809363126754,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4364318847656,0.7386223077774048,0.2329690307378769,0.2239641547203064,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.436767578125,0.6831426620483398,0.1832657903432846,0.8407602906227112,283.4360046386719,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1002502441406,283.4346923828125,1.0,0.4811448156833648,1.0,1.0,0.0,1.0,-2.449828624725342,2.44982385635376,4.827279099117732e-06,1.8931074142456048,0.8993412256240845,0.8993412256240845,0.0,122.97349548339844,126.0,32848.97265625,0.0,1352.7799072265625,1.0,280.0572814941406,282.1495056152344,291.16998291015625,293.3526916503906,293.1499938964844,293.1499938964844,279.75,37897.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869488000869751,1.0,0.0,0.0,3.755526542663574,3.755551815032959,9.41098221574066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.38623046875,0.0,1668.37841796875,1895.4371337890625,0.0,3118.007568359375,0.9301249980926514,1.0,0.0,3.0,1.0,0.0
12052680,296.691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4358825683594,0.9213292002677916,0.4558818340301513,0.4130498766899109,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4359741210937,0.8714811205863953,0.3897511065006256,0.3713517189025879,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4362487792969,0.7747606039047241,0.2704076468944549,0.1915809363126754,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4364318847656,0.7386223077774048,0.2329690307378769,0.2239641547203064,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.436767578125,0.6831426620483398,0.1832657903432846,0.8407602906227112,283.4360046386719,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1002502441406,283.4346923828125,1.0,0.4811448156833648,1.0,1.0,0.0,1.0,-2.449828624725342,2.44982385635376,4.827279099117732e-06,1.8931074142456048,0.8993412256240845,0.8993412256240845,0.0,122.97349548339844,126.0,32848.97265625,0.0,1352.7799072265625,1.0,280.0572814941406,282.1495056152344,291.16998291015625,293.3526916503906,293.1499938964844,293.1499938964844,279.75,37897.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869488000869751,1.0,0.0,0.0,3.755526542663574,3.755551815032959,9.41098221574066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.38623046875,0.0,1668.37841796875,1895.4371337890625,0.0,3118.007568359375,0.9301249980926514,1.0,0.0,3.0,1.0,0.0
12052740,296.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.24664306640625,0.9079010486602784,0.4491835236549377,0.4072224497795105,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467041015625,0.8640347123146057,0.3891423046588897,0.3709627091884613,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2469482421875,0.7665953636169434,0.2683360576629638,0.1902669221162796,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2471008300781,0.7317109704017639,0.2314182072877884,0.2226739972829818,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2474060058594,0.6745096445083618,0.1810010373592376,0.8313661813735962,283.24676513671875,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0889587402344,283.2456970214844,1.0,0.4809177815914154,1.0,1.0,0.0,1.0,-2.427945137023926,2.427940368652344,4.741274096886627e-06,1.876065015792847,0.8750622272491455,0.8750622272491455,0.0,126.4596710205078,129.0,33490.921875,0.0,1340.276123046875,1.0,279.75787353515625,281.9414367675781,291.1642150878906,293.387939453125,293.1499938964844,293.1499938964844,280.04998779296875,38393.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878983199596405,1.0,0.0,0.0,3.667924165725708,3.667948722839356,8.97705660918291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.39306640625,0.0,1571.19775390625,1895.4371337890625,0.0,3207.050537109375,0.9108880162239076,1.0,0.0,3.0,1.0,0.0
12052800,296.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.24664306640625,0.9079010486602784,0.4491835236549377,0.4072224497795105,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467041015625,0.8640347123146057,0.3891423046588897,0.3709627091884613,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2469482421875,0.7665953636169434,0.2683360576629638,0.1902669221162796,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2471008300781,0.7317109704017639,0.2314182072877884,0.2226739972829818,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2474060058594,0.6745096445083618,0.1810010373592376,0.8313661813735962,283.24676513671875,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0889587402344,283.2456970214844,1.0,0.4809177815914154,1.0,1.0,0.0,1.0,-2.427945137023926,2.427940368652344,4.741274096886627e-06,1.876065015792847,0.8750622272491455,0.8750622272491455,0.0,126.4596710205078,129.0,33490.921875,0.0,1340.276123046875,1.0,279.75787353515625,281.9414367675781,291.1642150878906,293.387939453125,293.1499938964844,293.1499938964844,280.04998779296875,38393.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878983199596405,1.0,0.0,0.0,3.667924165725708,3.667948722839356,8.97705660918291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.39306640625,0.0,1571.19775390625,1895.4371337890625,0.0,3207.050537109375,0.9108880162239076,1.0,0.0,3.0,1.0,0.0
12052860,296.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4414367675781,0.8942720293998718,0.4427315294742584,0.4013761579990387,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4412841796875,0.8549623489379883,0.3877597451210022,0.3698478639125824,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.44073486328125,0.7567196488380432,0.2653121948242187,0.1883357316255569,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4404296875,0.7227789759635925,0.228530079126358,0.2203121781349182,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4398193359375,0.6634785532951355,0.1772395819425583,0.8164753317832947,283.441162109375,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0704345703125,283.4436950683594,1.0,0.4800621569156647,1.0,1.0,0.0,1.0,-2.396538734436035,2.396534204483032,4.619383162207669e-06,1.8516829013824463,0.8564664125442505,0.8564664125442505,0.0,130.6847381591797,132.0,32031.12890625,0.0,1319.3944091796875,1.0,280.0417785644531,282.1787109375,291.0460510253906,293.1170349121094,293.1499938964844,293.1499938964844,280.3500061035156,38475.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857775092124939,1.0,0.0,0.0,3.574646472930908,3.57467007637024,8.526277497367118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.0361328125,0.0,1469.0748291015625,1895.4371337890625,0.0,3008.1396484375,0.8902389407157898,1.0,0.0,3.0,1.0,0.0
12052920,296.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4414367675781,0.8942720293998718,0.4427315294742584,0.4013761579990387,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4412841796875,0.8549623489379883,0.3877597451210022,0.3698478639125824,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.44073486328125,0.7567196488380432,0.2653121948242187,0.1883357316255569,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4404296875,0.7227789759635925,0.228530079126358,0.2203121781349182,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4398193359375,0.6634785532951355,0.1772395819425583,0.8164753317832947,283.441162109375,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0704345703125,283.4436950683594,1.0,0.4800621569156647,1.0,1.0,0.0,1.0,-2.396538734436035,2.396534204483032,4.619383162207669e-06,1.8516829013824463,0.8564664125442505,0.8564664125442505,0.0,130.6847381591797,132.0,32031.12890625,0.0,1319.3944091796875,1.0,280.0417785644531,282.1787109375,291.0460510253906,293.1170349121094,293.1499938964844,293.1499938964844,280.3500061035156,38475.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857775092124939,1.0,0.0,0.0,3.574646472930908,3.57467007637024,8.526277497367118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.0361328125,0.0,1469.0748291015625,1895.4371337890625,0.0,3008.1396484375,0.8902389407157898,1.0,0.0,3.0,1.0,0.0
12052980,296.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6625671386719,0.8867962956428528,0.4389211237430572,0.3976435363292694,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6623840332031,0.8511459231376648,0.3886260688304901,0.37034472823143,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6616516113281,0.7519645094871521,0.2644786834716797,0.1875250488519668,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6612854003906,0.7180854678153992,0.2275222390890121,0.2190949916839599,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6604309082031,0.6572957038879395,0.1753264516592025,0.8065983057022095,283.6622314453125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0751037597656,283.6656799316406,1.0,0.4795267283916473,1.0,1.0,0.0,1.0,-2.378336429595948,2.3783318996429443,4.54910423286492e-06,1.837340235710144,0.8410245180130005,0.8410245180130005,0.0,132.9456787109375,135.0,30683.060546875,0.0,1306.70458984375,1.0,280.34051513671875,282.43927001953125,291.0139465332031,292.9767761230469,293.1499938964844,293.1499938964844,280.6499938964844,38376.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313867449760437,1.0,0.0,0.0,3.48456072807312,3.484583616256714,8.101946491478884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.95556640625,0.0,1373.7528076171875,1895.4371337890625,0.0,2761.35888671875,0.8702234029769897,1.0,0.0,3.0,1.0,0.0
