time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053040,296.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6625671386719,0.8867962956428528,0.4389211237430572,0.3976435363292694,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6623840332031,0.8511459231376648,0.3886260688304901,0.37034472823143,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6616516113281,0.7519645094871521,0.2644786834716797,0.1875250488519668,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6612854003906,0.7180854678153992,0.2275222390890121,0.2190949916839599,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6604309082031,0.6572957038879395,0.1753264516592025,0.8065983057022095,283.6622314453125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0751037597656,283.6656799316406,1.0,0.4795267283916473,1.0,1.0,0.0,1.0,-2.378336429595948,2.3783318996429443,4.54910423286492e-06,1.837340235710144,0.8410245180130005,0.8410245180130005,0.0,132.9456787109375,135.0,30683.060546875,0.0,1306.70458984375,1.0,280.34051513671875,282.43927001953125,291.0139465332031,292.9767761230469,293.1499938964844,293.1499938964844,280.6499938964844,38376.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313867449760437,1.0,0.0,0.0,3.48456072807312,3.484583616256714,8.101946491478884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.95556640625,0.0,1373.7528076171875,1895.4371337890625,0.0,2761.35888671875,0.8702234029769897,1.0,0.0,3.0,1.0,0.0
12053100,296.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8182373046875,0.8842734694480896,0.4374492466449737,0.3962166905403137,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81756591796875,0.8503752946853638,0.3894979059696197,0.3710598647594452,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.814697265625,0.7507396936416626,0.2644909620285034,0.1874624192714691,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8132019042969,0.7168097496032715,0.2274289280176162,0.2189171612262725,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.80987548828125,0.6554768085479736,0.174810379743576,0.8038278818130493,283.8169250488281,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.0816345214844,283.830322265625,1.0,0.4795626401901245,1.0,1.0,0.0,1.0,-2.3738603591918945,2.373855829238892,4.531878403213341e-06,1.8337972164154053,0.8349491357803345,0.8349491357803345,0.0,133.71047973632812,135.0,29756.32421875,0.0,1304.4490966796875,1.0,280.5933837890625,282.6356201171875,290.9878845214844,292.8411560058594,293.1499938964844,293.1499938964844,280.6499938964844,38263.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165120482444763,1.0,0.0,0.0,3.4419407844543457,3.441963195800781,7.904967560534715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.41162109375,0.0,1329.747802734375,1895.4371337890625,0.0,2623.286376953125,0.860774576663971,1.0,0.0,3.0,1.0,0.0
12053160,296.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910217285156,0.8823395371437073,0.4362384676933288,0.3951002359390259,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8908386230469,0.8501235842704773,0.3906093239784241,0.3720532655715942,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900756835937,0.7500385642051697,0.2647280693054199,0.1875895410776138,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896789550781,0.7160438895225525,0.2275519520044326,0.2189785689115524,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887939453125,0.6542468070983887,0.1745268106460571,0.8022398948669434,283.8906555175781,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.0903625488281,283.8943176269531,1.0,0.479827731847763,1.0,1.0,0.0,1.0,-2.372027635574341,2.372023105621338,4.524775704339845e-06,1.832313895225525,0.8286728858947754,0.8286728858947754,0.0,134.34519958496094,138.0,29575.123046875,0.0,1304.827880859375,1.0,280.6402282714844,282.7115783691406,291.0210876464844,292.9049987792969,293.1499938964844,293.1499938964844,280.95001220703125,38147.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076873421669006,1.0,0.0,0.0,3.4025473594665527,3.402569532394409,7.72505700297188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.60302734375,0.0,1289.8780517578125,1895.4371337890625,0.0,2541.912841796875,0.85194993019104,1.0,0.0,3.0,1.0,0.0
12053220,296.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1175537109375,0.8788068890571594,0.4341951310634613,0.3932050764560699,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.11737060546875,0.8499529957771301,0.3932043612003326,0.3744241297245025,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1165466308594,0.7490447163581848,0.265558123588562,0.1881211996078491,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1160888671875,0.7149683833122253,0.2281668484210968,0.2194942235946655,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1150817871094,0.652433454990387,0.1743785589933395,0.801200270652771,284.1171875,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.10986328125,284.1211242675781,1.0,0.4809379279613495,1.0,1.0,0.0,1.0,-2.3726041316986084,2.372599601745605,4.526832526607905e-06,1.8326842784881592,0.8193243741989136,0.8193243741989136,0.0,135.723876953125,126.0,28584.93359375,0.0,1311.0921630859375,1.0,280.9391174316406,282.9830017089844,291.0386962890625,292.8594970703125,293.1499938964844,293.1499938964844,281.25,37833.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883511185646057,1.0,0.0,0.0,3.3321495056152344,3.3321707248687744,7.408704050249071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.3564453125,0.0,1219.9822998046875,1895.4371337890625,0.0,2365.43408203125,0.8362082839012146,1.0,0.0,3.0,1.0,0.0
12053280,296.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1175537109375,0.8788068890571594,0.4341951310634613,0.3932050764560699,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.11737060546875,0.8499529957771301,0.3932043612003326,0.3744241297245025,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1165466308594,0.7490447163581848,0.265558123588562,0.1881211996078491,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1160888671875,0.7149683833122253,0.2281668484210968,0.2194942235946655,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1150817871094,0.652433454990387,0.1743785589933395,0.801200270652771,284.1171875,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.10986328125,284.1211242675781,1.0,0.4809379279613495,1.0,1.0,0.0,1.0,-2.3726041316986084,2.372599601745605,4.526832526607905e-06,1.8326842784881592,0.8193243741989136,0.8193243741989136,0.0,135.723876953125,126.0,28584.93359375,0.0,1311.0921630859375,1.0,280.9391174316406,282.9830017089844,291.0386962890625,292.8594970703125,293.1499938964844,293.1499938964844,281.25,37833.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883511185646057,1.0,0.0,0.0,3.3321495056152344,3.3321707248687744,7.408704050249071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.3564453125,0.0,1219.9822998046875,1895.4371337890625,0.0,2365.43408203125,0.8362082839012146,1.0,0.0,3.0,1.0,0.0
12053340,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3400573730469,0.8840228915214539,0.4326181411743164,0.3915389776229858,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33990478515625,0.8578433394432068,0.3961997032165527,0.3769854605197906,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390808105469,0.755126953125,0.2667697966098785,0.1887790560722351,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3386535644531,0.7206488251686096,0.2291565388441085,0.220179796218872,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376770019531,0.6572021842002869,0.174648180603981,0.8011888265609741,284.3396911621094,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.13104248046875,284.3434753417969,1.0,0.4779657125473022,1.0,1.0,0.0,1.0,-2.375279188156128,2.375274658203125,4.537018867267761e-06,1.834748148918152,0.8129148483276367,0.8129148483276367,0.0,131.6431121826172,114.0,27637.673828125,0.0,1297.782958984375,1.0,281.2383728027344,283.24853515625,291.0508728027344,292.8155822753906,293.1499938964844,293.1499938964844,281.54998779296875,37459.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719990015029907,1.0,0.0,0.0,3.275810956954956,3.275831699371338,7.160296036090585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.1435546875,0.0,1165.15087890625,1895.4371337890625,0.0,2218.6103515625,0.823525071144104,1.0,0.0,3.0,1.0,0.0
12053400,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3400573730469,0.8840228915214539,0.4326181411743164,0.3915389776229858,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33990478515625,0.8578433394432068,0.3961997032165527,0.3769854605197906,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3390808105469,0.755126953125,0.2667697966098785,0.1887790560722351,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3386535644531,0.7206488251686096,0.2291565388441085,0.220179796218872,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376770019531,0.6572021842002869,0.174648180603981,0.8011888265609741,284.3396911621094,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.13104248046875,284.3434753417969,1.0,0.4779657125473022,1.0,1.0,0.0,1.0,-2.375279188156128,2.375274658203125,4.537018867267761e-06,1.834748148918152,0.8129148483276367,0.8129148483276367,0.0,131.6431121826172,114.0,27637.673828125,0.0,1297.782958984375,1.0,281.2383728027344,283.24853515625,291.0508728027344,292.8155822753906,293.1499938964844,293.1499938964844,281.54998779296875,37459.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719990015029907,1.0,0.0,0.0,3.275810956954956,3.275831699371338,7.160296036090585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.1435546875,0.0,1165.15087890625,1895.4371337890625,0.0,2218.6103515625,0.823525071144104,1.0,0.0,3.0,1.0,0.0
12053460,296.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608825683594,0.89592444896698,0.4314645826816559,0.3901215195655823,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5607604980469,0.8721982836723328,0.3995299339294433,0.379730761051178,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599975585937,0.7668681740760803,0.2683101594448089,0.1895681768655777,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55963134765625,0.7311030626296997,0.2304481267929077,0.2210230231285095,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.6671769618988037,0.1752463281154632,0.8020651340484619,284.560546875,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1529235839844,284.5643920898437,1.0,0.4729384481906891,1.0,1.0,0.0,1.0,-2.3798863887786865,2.3798816204071045,4.554615770757664e-06,1.8383169174194336,0.809424877166748,0.809424877166748,0.0,124.08228302001952,102.0,26822.4765625,0.0,1272.6273193359375,1.0,281.5375671386719,283.51141357421875,291.0570068359375,292.7710266113281,293.1499938964844,293.1499938964844,281.8500061035156,37047.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571921944618225,1.0,0.0,0.0,3.234978675842285,3.234999179840088,6.982905915720039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.24169921875,0.0,1125.547119140625,1895.4371337890625,0.0,2087.99072265625,0.8142138123512268,1.0,0.0,3.0,1.0,0.0
12053520,296.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608825683594,0.89592444896698,0.4314645826816559,0.3901215195655823,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5607604980469,0.8721982836723328,0.3995299339294433,0.379730761051178,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599975585937,0.7668681740760803,0.2683101594448089,0.1895681768655777,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55963134765625,0.7311030626296997,0.2304481267929077,0.2210230231285095,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.6671769618988037,0.1752463281154632,0.8020651340484619,284.560546875,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1529235839844,284.5643920898437,1.0,0.4729384481906891,1.0,1.0,0.0,1.0,-2.3798863887786865,2.3798816204071045,4.554615770757664e-06,1.8383169174194336,0.809424877166748,0.809424877166748,0.0,124.08228302001952,102.0,26822.4765625,0.0,1272.6273193359375,1.0,281.5375671386719,283.51141357421875,291.0570068359375,292.7710266113281,293.1499938964844,293.1499938964844,281.8500061035156,37047.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571921944618225,1.0,0.0,0.0,3.234978675842285,3.234999179840088,6.982905915720039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.24169921875,0.0,1125.547119140625,1895.4371337890625,0.0,2087.99072265625,0.8142138123512268,1.0,0.0,3.0,1.0,0.0
12053580,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.9142146110534668,0.4307237565517425,0.3890060186386108,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.8924709558486938,0.4031737744808197,0.3826991319656372,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.7838406562805176,0.2701588869094848,0.1905183047056198,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7458835244178772,0.2320052534341812,0.2220464795827865,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.681907057762146,0.1761234104633331,0.8038684129714966,284.7816162109375,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1751708984375,284.78521728515625,1.0,0.4667433798313141,1.0,1.0,0.0,1.0,-2.386647701263428,2.386643171310425,4.580554104904877e-06,1.8435806035995483,0.808896541595459,0.808896541595459,0.0,114.56111907958984,90.0,26100.955078125,0.0,1241.9296875,1.0,281.8373107910156,283.77423095703125,291.0632629394531,292.7332763671875,293.1499938964844,293.1499938964844,282.1499938964844,36615.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439406514167786,1.0,0.0,0.0,3.210630416870117,3.210650682449341,6.878186695757904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.43994140625,0.0,1101.1356201171875,1895.4371337890625,0.0,1973.26318359375,0.8084949851036072,1.0,0.0,3.0,1.0,0.0
12053640,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.9142146110534668,0.4307237565517425,0.3890060186386108,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.8924709558486938,0.4031737744808197,0.3826991319656372,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.7838406562805176,0.2701588869094848,0.1905183047056198,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7458835244178772,0.2320052534341812,0.2220464795827865,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.681907057762146,0.1761234104633331,0.8038684129714966,284.7816162109375,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1751708984375,284.78521728515625,1.0,0.4667433798313141,1.0,1.0,0.0,1.0,-2.386647701263428,2.386643171310425,4.580554104904877e-06,1.8435806035995483,0.808896541595459,0.808896541595459,0.0,114.56111907958984,90.0,26100.955078125,0.0,1241.9296875,1.0,281.8373107910156,283.77423095703125,291.0632629394531,292.7332763671875,293.1499938964844,293.1499938964844,282.1499938964844,36615.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439406514167786,1.0,0.0,0.0,3.210630416870117,3.210650682449341,6.878186695757904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.43994140625,0.0,1101.1356201171875,1895.4371337890625,0.0,1973.26318359375,0.8084949851036072,1.0,0.0,3.0,1.0,0.0
12053700,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9264967441558838,0.4304527640342712,0.3885009288787842,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.904803454875946,0.4050735235214233,0.3842295706272125,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7942743897438049,0.2711653709411621,0.1910331696271896,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.7551202178001404,0.232853278517723,0.2226038128137588,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.6910305619239807,0.1766370236873626,0.8050280213356018,284.9275817871094,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.1859436035156,284.94049072265625,1.0,0.4633798599243164,1.0,1.0,0.0,1.0,-2.3905601501464844,2.390555620193481,4.595621248881798e-06,1.846638798713684,0.8101377487182617,0.8101377487182617,0.0,109.36739349365234,90.0,25467.87109375,0.0,1225.3687744140625,1.0,282.0849304199219,283.9593200683594,291.0386962890625,292.6273193359375,293.1499938964844,293.1499938964844,282.1499938964844,36386.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353359460830688,1.0,0.0,0.0,3.2043545246124268,3.204374551773072,6.851323064438475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.43359375,0.0,1094.1224365234375,1895.4371337890625,0.0,1899.98828125,0.8069597482681274,1.0,0.0,3.0,1.0,0.0
12053760,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9409922957420348,0.4303450286388397,0.3881672918796539,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9202174544334412,0.4070903062820434,0.3858776390552521,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8063548803329468,0.2722805738449096,0.1916247904300689,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7660956978797913,0.2337872833013534,0.2232392132282257,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7016239762306213,0.17723248898983,0.8065197467803955,285.0035400390625,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.1972961425781,285.0071716308594,1.0,0.4599220752716064,1.0,1.0,0.0,1.0,-2.395404100418091,2.395399570465088,4.614294084603898e-06,1.8504157066345213,0.8113011121749878,0.8113011121749878,0.0,103.89620971679688,78.0,25470.4296875,0.0,1208.700927734375,1.0,282.13720703125,284.0318298339844,291.0674743652344,292.6985168457031,293.1499938964844,293.1499938964844,282.45001220703125,36173.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318857312202454,1.0,0.0,0.0,3.2030551433563232,3.203075170516968,6.845767188679019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.0556640625,0.0,1091.5872802734375,1895.4371337890625,0.0,1870.8961181640625,0.8064351677894592,1.0,0.0,3.0,1.0,0.0
12053820,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.9737992882728576,0.4304995536804199,0.3877374827861786,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.958454728126526,0.4113938510417938,0.3893583714962005,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8337883949279785,0.2747673988342285,0.192943587899208,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474365234375,0.7939019799232483,0.2358561158180236,0.2246522605419159,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.7259915471076965,0.1786156445741653,0.8101788759231567,285.2483825683594,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.22027587890625,285.2518920898437,1.0,0.4528283476829529,1.0,1.0,0.0,1.0,-2.406744956970215,2.406740188598633,4.658177658711793e-06,1.8592655658721924,0.8171910643577576,0.8171910643577576,0.0,92.47142028808594,81.0,25050.357421875,0.0,1175.076171875,1.0,282.436767578125,284.29412841796875,291.0761413574219,292.6787414550781,293.1499938964844,293.1499938964844,282.75,35697.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721614420413971,1.0,0.0,0.0,3.213581085205078,3.2136011123657227,6.890834924888622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.037109375,0.0,1097.68359375,1895.4371337890625,0.0,1785.3248291015625,0.808312714099884,1.0,0.0,3.0,1.0,0.0
12053880,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.9737992882728576,0.4304995536804199,0.3877374827861786,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.958454728126526,0.4113938510417938,0.3893583714962005,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8337883949279785,0.2747673988342285,0.192943587899208,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474365234375,0.7939019799232483,0.2358561158180236,0.2246522605419159,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.7259915471076965,0.1786156445741653,0.8101788759231567,285.2483825683594,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.22027587890625,285.2518920898437,1.0,0.4528283476829529,1.0,1.0,0.0,1.0,-2.406744956970215,2.406740188598633,4.658177658711793e-06,1.8592655658721924,0.8171910643577576,0.8171910643577576,0.0,92.47142028808594,81.0,25050.357421875,0.0,1175.076171875,1.0,282.436767578125,284.29412841796875,291.0761413574219,292.6787414550781,293.1499938964844,293.1499938964844,282.75,35697.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721614420413971,1.0,0.0,0.0,3.213581085205078,3.2136011123657227,6.890834924888622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.037109375,0.0,1097.68359375,1895.4371337890625,0.0,1785.3248291015625,0.808312714099884,1.0,0.0,3.0,1.0,0.0
12053940,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.993111252784729,0.4310628175735473,0.3878968358039856,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.9829593300819396,0.4160164892673492,0.3933591544628143,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897766113281,0.8544653058052063,0.2775615751743316,0.1946370601654052,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.8146314024925232,0.2381665259599685,0.2265059202909469,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.7431356310844421,0.1802331358194351,0.8158899545669556,285.49029541015625,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2432861328125,285.4936218261719,1.0,0.4505440890789032,1.0,1.0,0.0,1.0,-2.422860860824585,2.422856092453003,4.720846845884807e-06,1.87180769443512,0.8262892365455627,0.8262892365455627,0.0,86.08196258544922,84.0,24678.9921875,0.0,1167.364013671875,1.0,282.73699951171875,284.55133056640625,291.0852355957031,292.6648254394531,293.1499938964844,293.1499938964844,283.04998779296875,35235.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134286165237427,1.0,0.0,0.0,3.241694927215576,3.2417151927948,7.011930733824556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.94287109375,0.0,1119.50146484375,1895.4371337890625,0.0,1718.2979736328125,0.8140746355056763,1.0,0.0,3.0,1.0,0.0
12054000,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.993111252784729,0.4310628175735473,0.3878968358039856,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.9829593300819396,0.4160164892673492,0.3933591544628143,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897766113281,0.8544653058052063,0.2775615751743316,0.1946370601654052,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.8146314024925232,0.2381665259599685,0.2265059202909469,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.7431356310844421,0.1802331358194351,0.8158899545669556,285.49029541015625,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2432861328125,285.4936218261719,1.0,0.4505440890789032,1.0,1.0,0.0,1.0,-2.422860860824585,2.422856092453003,4.720846845884807e-06,1.87180769443512,0.8262892365455627,0.8262892365455627,0.0,86.08196258544922,84.0,24678.9921875,0.0,1167.364013671875,1.0,282.73699951171875,284.55133056640625,291.0852355957031,292.6648254394531,293.1499938964844,293.1499938964844,283.04998779296875,35235.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134286165237427,1.0,0.0,0.0,3.241694927215576,3.2417151927948,7.011930733824556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.94287109375,0.0,1119.50146484375,1895.4371337890625,0.0,1718.2979736328125,0.8140746355056763,1.0,0.0,3.0,1.0,0.0
12054060,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9990000128746032,0.4321083426475525,0.3852754831314087,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9952272772789,0.4208681881427765,0.3977397978305816,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.8672789335250854,0.2805773615837097,0.1966057121753692,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267150878906,0.8261140584945679,0.2406402975320816,0.2286767810583114,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.7535887956619263,0.1820055991411209,0.8230698108673096,285.7274780273437,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2656555175781,285.7302551269531,1.0,0.4509453475475311,1.0,1.0,0.0,1.0,-2.4398791790008545,2.4398741722106934,4.787369562109234e-06,1.8849852085113523,0.8385317921638489,0.8385317921638489,0.0,83.43516540527344,87.0,24323.02734375,0.0,1175.48974609375,1.0,283.0374755859375,284.8019104003906,291.0917053222656,292.6510925292969,293.1499938964844,293.1499938964844,283.1499938964844,34800.078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066792845726013,1.0,0.0,0.0,3.28626012802124,3.286280632019043,7.206048735497461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.34619140625,0.0,1156.8092041015625,1895.4371337890625,0.0,1663.858154296875,0.8215141296386719,1.0,0.0,3.0,1.0,0.0
12054120,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9990000128746032,0.4321083426475525,0.3852754831314087,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9952272772789,0.4208681881427765,0.3977397978305816,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.8672789335250854,0.2805773615837097,0.1966057121753692,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267150878906,0.8261140584945679,0.2406402975320816,0.2286767810583114,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.7535887956619263,0.1820055991411209,0.8230698108673096,285.7274780273437,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2656555175781,285.7302551269531,1.0,0.4509453475475311,1.0,1.0,0.0,1.0,-2.4398791790008545,2.4398741722106934,4.787369562109234e-06,1.8849852085113523,0.8385317921638489,0.8385317921638489,0.0,83.43516540527344,87.0,24323.02734375,0.0,1175.48974609375,1.0,283.0374755859375,284.8019104003906,291.0917053222656,292.6510925292969,293.1499938964844,293.1499938964844,283.1499938964844,34800.078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066792845726013,1.0,0.0,0.0,3.28626012802124,3.286280632019043,7.206048735497461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.34619140625,0.0,1156.8092041015625,1895.4371337890625,0.0,1663.858154296875,0.8215141296386719,1.0,0.0,3.0,1.0,0.0
12054180,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81256103515625,0.9990000128746032,0.4338404834270477,0.3757795691490173,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81256103515625,0.9990000128746032,0.4257649779319763,0.3957139849662781,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128662109375,0.8774771094322205,0.283335268497467,0.1985296905040741,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81298828125,0.8349459171295166,0.2428999990224838,0.2307957261800766,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131408691406,0.7619173526763916,0.1836399883031845,0.8302150964736938,285.81268310546875,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2848205566406,285.8127136230469,1.0,0.4529722034931183,1.0,1.0,0.0,1.0,-2.4609694480896,2.4609646797180176,4.861103661824018e-06,1.896403193473816,0.8507742285728455,0.8507742285728455,0.0,81.77037811279297,90.0,24300.095703125,0.0,1182.8106689453125,1.0,283.1457214355469,284.8883056640625,291.135009765625,292.7190856933594,293.1499938964844,293.1499938964844,283.1499938964844,34194.8984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711473286151886,1.0,0.0,0.0,3.3213510513305664,3.321371793746948,7.360764016084431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.9423828125,0.0,1185.0565185546875,1895.4371337890625,0.0,1702.4478759765625,0.8273821473121643,1.0,0.0,3.0,1.0,0.0
12054240,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81256103515625,0.9990000128746032,0.4338404834270477,0.3757795691490173,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81256103515625,0.9990000128746032,0.4257649779319763,0.3957139849662781,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128662109375,0.8774771094322205,0.283335268497467,0.1985296905040741,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81298828125,0.8349459171295166,0.2428999990224838,0.2307957261800766,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131408691406,0.7619173526763916,0.1836399883031845,0.8302150964736938,285.81268310546875,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2848205566406,285.8127136230469,1.0,0.4529722034931183,1.0,1.0,0.0,1.0,-2.4609694480896,2.4609646797180176,4.861103661824018e-06,1.896403193473816,0.8507742285728455,0.8507742285728455,0.0,81.77037811279297,90.0,24300.095703125,0.0,1182.8106689453125,1.0,283.1457214355469,284.8883056640625,291.135009765625,292.7190856933594,293.1499938964844,293.1499938964844,283.1499938964844,34194.8984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711473286151886,1.0,0.0,0.0,3.3213510513305664,3.321371793746948,7.360764016084431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.9423828125,0.0,1185.0565185546875,1895.4371337890625,0.0,1702.4478759765625,0.8273821473121643,1.0,0.0,3.0,1.0,0.0
12054300,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296813964844,0.9990000128746032,0.4341464936733246,0.3825446367263794,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296813964844,0.9990000128746032,0.4277537167072296,0.4026410579681396,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82958984375,0.873569905757904,0.2845246195793152,0.1994562000036239,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.8314779996871948,0.2438657730817794,0.2318332493305206,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7585477828979492,0.1843270361423492,0.8338553309440613,285.82965087890625,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.2900695800781,285.8301696777344,1.0,0.4539872407913208,1.0,1.0,0.0,1.0,-2.4613287448883057,2.4613237380981445,4.872403223998845e-06,1.90185809135437,0.8568195104598999,0.8568195104598999,0.0,83.52072143554688,90.0,24385.994140625,0.0,1201.644775390625,1.0,283.1492004394531,284.9015808105469,291.15264892578125,292.7572631835937,293.1499938964844,293.1499938964844,283.1499938964844,33661.953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167696952819824,1.0,0.0,0.0,3.3254828453063965,3.3255035877227783,7.37908862902259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.46875,0.0,1185.2713623046875,1895.4371337890625,0.0,1745.525390625,0.8303206562995911,1.0,0.0,3.0,1.0,0.0
12054360,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330383300781,0.9990000128746032,0.4340362250804901,0.3837048709392547,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330383300781,0.9990000128746032,0.4296687245368957,0.4039738178253174,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329772949219,0.8738579750061035,0.2856078445911407,0.2002566009759903,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329772949219,0.8316711783409119,0.2447314858436584,0.2327100783586502,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329162597656,0.7586638927459717,0.1849149167537689,0.8367748260498047,285.8330383300781,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2935791015625,285.83331298828125,1.0,0.4555586874485016,1.0,1.0,0.0,1.0,-2.4698739051818848,2.4698691368103027,4.906373760604765e-06,1.9085171222686768,0.8627414107322693,0.8627414107322693,0.0,84.06546783447266,93.0,24490.845703125,0.0,1214.0550537109375,1.0,283.1498413085937,284.9013366699219,291.15936279296875,292.77911376953125,293.1499938964844,293.1499938964844,283.1499938964844,33412.3984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221953272819519,1.0,0.0,0.0,3.34230899810791,3.342329740524292,7.453950274793897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.36767578125,0.0,1199.3045654296875,1895.4371337890625,0.0,1790.1220703125,0.8308216333389282,1.0,0.0,3.0,1.0,0.0
12054420,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455810546875,0.9990000128746032,0.432786077260971,0.3875332474708557,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455810546875,0.9990000128746032,0.4332198202610016,0.4079558849334717,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454895019531,0.8729981184005737,0.2875884771347046,0.2016990780830383,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.845458984375,0.8307613134384155,0.2462586760520935,0.2342451214790344,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.84539794921875,0.7575538158416748,0.1858543902635574,0.8414926528930664,285.8455505371094,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.29718017578125,285.84600830078125,1.0,0.4592026770114898,1.0,1.0,0.0,1.0,-2.4884986877441406,2.4884936809539795,4.980705853085965e-06,1.922964572906494,0.8747756481170654,0.8747756481170654,0.0,85.56925201416016,96.0,24691.388671875,0.0,1242.7479248046875,1.0,283.1499938964844,284.908935546875,291.15106201171875,292.789794921875,293.1499938964844,293.1499938964844,283.1499938964844,32542.328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308043837547302,1.0,0.0,0.0,3.354940891265869,3.354961633682251,7.510399768761999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.47119140625,0.0,1205.22998046875,1895.4371337890625,0.0,1861.8133544921875,0.832351803779602,1.0,0.0,3.0,1.0,0.0
12054480,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455810546875,0.9990000128746032,0.432786077260971,0.3875332474708557,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455810546875,0.9990000128746032,0.4332198202610016,0.4079558849334717,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454895019531,0.8729981184005737,0.2875884771347046,0.2016990780830383,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.845458984375,0.8307613134384155,0.2462586760520935,0.2342451214790344,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.84539794921875,0.7575538158416748,0.1858543902635574,0.8414926528930664,285.8455505371094,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.29718017578125,285.84600830078125,1.0,0.4592026770114898,1.0,1.0,0.0,1.0,-2.4884986877441406,2.4884936809539795,4.980705853085965e-06,1.922964572906494,0.8747756481170654,0.8747756481170654,0.0,85.56925201416016,96.0,24691.388671875,0.0,1242.7479248046875,1.0,283.1499938964844,284.908935546875,291.15106201171875,292.789794921875,293.1499938964844,293.1499938964844,283.1499938964844,32542.328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308043837547302,1.0,0.0,0.0,3.354940891265869,3.354961633682251,7.510399768761999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.47119140625,0.0,1205.22998046875,1895.4371337890625,0.0,1861.8133544921875,0.832351803779602,1.0,0.0,3.0,1.0,0.0
12054540,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587951660156,0.994667947292328,0.4309045672416687,0.388272076845169,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587951660156,0.9970277547836304,0.4363126456737518,0.4128093421459198,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587646484375,0.868007242679596,0.2894430756568908,0.2030708789825439,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587341308594,0.826155424118042,0.2476096302270889,0.2356423288583755,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.7528057098388672,0.1865525543689727,0.8452799916267395,285.8587646484375,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2970886230469,285.85894775390625,1.0,0.4630721807479858,1.0,1.0,0.0,1.0,-2.502958297729492,2.502953290939331,5.039034022047417e-06,1.9342963695526123,0.8869990706443787,0.8869990706443787,0.0,88.22915649414062,99.0,24857.064453125,0.0,1271.7291259765625,1.0,283.1499938964844,284.91766357421875,291.13653564453125,292.786376953125,293.1499938964844,293.1499938964844,283.1499938964844,31624.349609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361801862716675,1.0,0.0,0.0,3.361345767974853,3.361366510391236,7.539103421549953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.43017578125,0.0,1204.9637451171875,1895.4371337890625,0.0,1907.1324462890625,0.8324634432792664,1.0,0.0,3.0,1.0,0.0
12054600,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587951660156,0.994667947292328,0.4309045672416687,0.388272076845169,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587951660156,0.9970277547836304,0.4363126456737518,0.4128093421459198,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587646484375,0.868007242679596,0.2894430756568908,0.2030708789825439,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587341308594,0.826155424118042,0.2476096302270889,0.2356423288583755,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.7528057098388672,0.1865525543689727,0.8452799916267395,285.8587646484375,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2970886230469,285.85894775390625,1.0,0.4630721807479858,1.0,1.0,0.0,1.0,-2.502958297729492,2.502953290939331,5.039034022047417e-06,1.9342963695526123,0.8869990706443787,0.8869990706443787,0.0,88.22915649414062,99.0,24857.064453125,0.0,1271.7291259765625,1.0,283.1499938964844,284.91766357421875,291.13653564453125,292.786376953125,293.1499938964844,293.1499938964844,283.1499938964844,31624.349609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361801862716675,1.0,0.0,0.0,3.361345767974853,3.361366510391236,7.539103421549953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.43017578125,0.0,1204.9637451171875,1895.4371337890625,0.0,1907.1324462890625,0.8324634432792664,1.0,0.0,3.0,1.0,0.0
12054660,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.985616147518158,0.4295640885829925,0.3870693445205688,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9909257888793944,0.439310222864151,0.4157319962978363,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687744140625,0.8609051704406738,0.2912322580814361,0.2044104039669037,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687744140625,0.8195416331291199,0.2488446235656738,0.2369471341371536,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.7461963891983032,0.1871027499437332,0.8484310507774353,285.8688049316406,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2964172363281,285.8690490722656,1.0,0.4667074680328369,1.0,1.0,0.0,1.0,-2.512136459350586,2.512131452560425,5.075923581898678e-06,1.9413286447525024,0.8993287086486816,0.8993287086486816,0.0,91.5480728149414,102.0,24970.53125,0.0,1297.1475830078125,1.0,283.1499938964844,284.9250183105469,291.1253356933594,292.781005859375,293.1499938964844,293.1499938964844,283.1499938964844,30686.677734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391946315765381,1.0,0.0,0.0,3.362311124801636,3.36233139038086,7.543433753198769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.2490234375,0.0,1199.4140625,1895.4371337890625,0.0,1932.7225341796875,0.8313495516777039,1.0,0.0,3.0,1.0,0.0
12054720,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.985616147518158,0.4295640885829925,0.3870693445205688,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9909257888793944,0.439310222864151,0.4157319962978363,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687744140625,0.8609051704406738,0.2912322580814361,0.2044104039669037,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687744140625,0.8195416331291199,0.2488446235656738,0.2369471341371536,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.7461963891983032,0.1871027499437332,0.8484310507774353,285.8688049316406,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2964172363281,285.8690490722656,1.0,0.4667074680328369,1.0,1.0,0.0,1.0,-2.512136459350586,2.512131452560425,5.075923581898678e-06,1.9413286447525024,0.8993287086486816,0.8993287086486816,0.0,91.5480728149414,102.0,24970.53125,0.0,1297.1475830078125,1.0,283.1499938964844,284.9250183105469,291.1253356933594,292.781005859375,293.1499938964844,293.1499938964844,283.1499938964844,30686.677734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391946315765381,1.0,0.0,0.0,3.362311124801636,3.36233139038086,7.543433753198769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.2490234375,0.0,1199.4140625,1895.4371337890625,0.0,1932.7225341796875,0.8313495516777039,1.0,0.0,3.0,1.0,0.0
12054780,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.976638913154602,0.4284483790397644,0.3861496746540069,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.9850849509239196,0.4423405826091766,0.4186889827251434,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.8546373248100281,0.293017029762268,0.205735832452774,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804931640625,0.8134403228759766,0.2500247061252594,0.2381855100393295,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.7402465343475342,0.1875936836004257,0.8512294292449951,285.88055419921875,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.29608154296875,285.880859375,1.0,0.4702241122722626,1.0,1.0,0.0,1.0,-2.521027088165283,2.521021842956543,5.111740847496549e-06,1.948116660118103,0.911826491355896,0.911826491355896,0.0,94.78407287597656,105.0,25077.287109375,0.0,1322.1021728515625,1.0,283.1499938964844,284.9346008300781,291.1196594238281,292.7799987792969,293.1499938964844,293.1499938964844,283.1499938964844,29736.826171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409342527389526,1.0,0.0,0.0,3.358311176300049,3.3583314418792725,7.525496812377241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.19482421875,0.0,1189.101806640625,1895.4371337890625,0.0,1947.54736328125,0.8351169228553772,1.0,0.0,3.0,1.0,0.0
12054840,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.976638913154602,0.4284483790397644,0.3861496746540069,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.9850849509239196,0.4423405826091766,0.4186889827251434,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.8546373248100281,0.293017029762268,0.205735832452774,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804931640625,0.8134403228759766,0.2500247061252594,0.2381855100393295,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.7402465343475342,0.1875936836004257,0.8512294292449951,285.88055419921875,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.29608154296875,285.880859375,1.0,0.4702241122722626,1.0,1.0,0.0,1.0,-2.521027088165283,2.521021842956543,5.111740847496549e-06,1.948116660118103,0.911826491355896,0.911826491355896,0.0,94.78407287597656,105.0,25077.287109375,0.0,1322.1021728515625,1.0,283.1499938964844,284.9346008300781,291.1196594238281,292.7799987792969,293.1499938964844,293.1499938964844,283.1499938964844,29736.826171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409342527389526,1.0,0.0,0.0,3.358311176300049,3.3583314418792725,7.525496812377241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.19482421875,0.0,1189.101806640625,1895.4371337890625,0.0,1947.54736328125,0.8351169228553772,1.0,0.0,3.0,1.0,0.0
