time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054900,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.972131848335266,0.4278903007507324,0.3857156336307525,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.9822312593460084,0.4438323676586151,0.420160710811615,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765563964844,0.8517512679100037,0.2938989400863647,0.206397071480751,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765869140625,0.810509443283081,0.2505901455879211,0.2387866675853729,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87664794921875,0.7374670505523682,0.1878170818090438,0.8525460958480835,285.87652587890625,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2957763671875,285.8763122558594,1.0,0.4719480574131012,1.0,1.0,0.0,1.0,-2.5253727436065674,2.5253677368164062,5.129268174641766e-06,1.951420545578003,0.9179652333259584,0.9179652333259584,0.0,96.38282012939452,105.0,25164.69140625,0.0,1334.4339599609375,1.0,283.1499938964844,284.9259338378906,291.1199035644531,292.7848815917969,293.1499938964844,293.1499938964844,283.1499938964844,29856.400390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418188452720642,1.0,0.0,0.0,3.388091325759888,3.3881118297576904,7.659554626116005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.43896484375,0.0,1218.1680908203125,1895.4371337890625,0.0,1955.1009521484373,0.8393859267234802,1.0,0.0,3.0,1.0,0.0
12054960,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.96752667427063,0.4273084700107574,0.3852585554122925,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.9793412685394288,0.4452891945838928,0.4215989410877228,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740234375,0.8489388823509216,0.2947647869586944,0.2070460319519043,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740539550781,0.8075608015060425,0.2511296570301056,0.2393626123666763,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87408447265625,0.7347365021705627,0.1880167722702026,0.8537567853927612,285.8739929199219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.2951965332031,285.8737487792969,1.0,0.4736398160457611,1.0,1.0,0.0,1.0,-2.5294785499572754,2.529473304748535,5.145829163666349e-06,1.954529047012329,0.9240962266921996,0.9240962266921996,0.0,97.98756408691406,108.0,25237.482421875,0.0,1346.52783203125,1.0,283.1499938964844,284.9200744628906,291.1207275390625,292.7897033691406,293.1499938964844,293.1499938964844,283.1499938964844,29836.474609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742783784866333,1.0,0.0,0.0,3.409210205078125,3.409230709075928,7.755339765935787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.486328125,0.0,1238.34130859375,1895.4371337890625,0.0,1963.35302734375,0.8471022248268127,1.0,0.0,3.0,1.0,0.0
12055020,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.9581144452095032,0.4260803759098053,0.384295105934143,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.9735100865364076,0.4481178820133209,0.424402505159378,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590393066406,0.8435612320899963,0.2964576780796051,0.208320140838623,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85906982421875,0.8016766309738159,0.2521501779556274,0.2404631376266479,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85919189453125,0.7294392585754395,0.1883617937564849,0.8559529185295105,285.8589782714844,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.29345703125,285.8584899902344,1.0,0.4769523739814758,1.0,1.0,0.0,1.0,-2.5371813774108887,2.5371763706207275,5.176909780857386e-06,1.9603285789489744,0.9361087083816528,0.9361087083816528,0.0,101.2110366821289,111.0,25407.203125,0.0,1370.238525390625,1.0,283.1499938964844,284.8955993652344,291.1238098144531,292.8028259277344,293.1499938964844,293.1499938964844,283.1499938964844,30357.833984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450735569000244,1.0,0.0,0.0,3.4811277389526367,3.481149196624756,8.085990543804655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.5048828125,0.0,1313.01806640625,1895.4371337890625,0.0,1982.984619140625,0.8641766905784607,1.0,0.0,3.0,1.0,0.0
12055080,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.9581144452095032,0.4260803759098053,0.384295105934143,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.9735100865364076,0.4481178820133209,0.424402505159378,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590393066406,0.8435612320899963,0.2964576780796051,0.208320140838623,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85906982421875,0.8016766309738159,0.2521501779556274,0.2404631376266479,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85919189453125,0.7294392585754395,0.1883617937564849,0.8559529185295105,285.8589782714844,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.29345703125,285.8584899902344,1.0,0.4769523739814758,1.0,1.0,0.0,1.0,-2.5371813774108887,2.5371763706207275,5.176909780857386e-06,1.9603285789489744,0.9361087083816528,0.9361087083816528,0.0,101.2110366821289,111.0,25407.203125,0.0,1370.238525390625,1.0,283.1499938964844,284.8955993652344,291.1238098144531,292.8028259277344,293.1499938964844,293.1499938964844,283.1499938964844,30357.833984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450735569000244,1.0,0.0,0.0,3.4811277389526367,3.481149196624756,8.085990543804655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.5048828125,0.0,1313.01806640625,1895.4371337890625,0.0,1982.984619140625,0.8641766905784607,1.0,0.0,3.0,1.0,0.0
12055140,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397827148437,0.9485400319099426,0.4247798919677734,0.3832609951496124,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397827148437,0.9676376581192015,0.4508307576179504,0.4270936548709869,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83990478515625,0.8384960889816284,0.2981076836585998,0.2095614671707153,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399658203125,0.7959858775138855,0.2530918717384338,0.2414867877960205,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401184082031,0.7243043184280396,0.1886299103498459,0.8577983379364014,285.8398132324219,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2910461425781,285.83917236328125,1.0,0.4801517128944397,1.0,1.0,0.0,1.0,-2.544111728668213,2.5441064834594727,5.2048649195057806e-06,1.9655015468597408,0.9478352665901184,0.9478352665901184,0.0,104.44140625,114.0,25577.51953125,0.0,1393.119384765625,1.0,283.1499938964844,284.8663330078125,291.1266784667969,292.816162109375,293.1499938964844,293.1499938964844,283.1499938964844,31131.447265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476816177368164,1.0,0.0,0.0,3.56463885307312,3.564661264419556,8.478604627271125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.34326171875,0.0,1404.6822509765625,1895.4371337890625,0.0,2005.427734375,0.884070098400116,1.0,0.0,3.0,1.0,0.0
12055200,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397827148437,0.9485400319099426,0.4247798919677734,0.3832609951496124,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397827148437,0.9676376581192015,0.4508307576179504,0.4270936548709869,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83990478515625,0.8384960889816284,0.2981076836585998,0.2095614671707153,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399658203125,0.7959858775138855,0.2530918717384338,0.2414867877960205,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401184082031,0.7243043184280396,0.1886299103498459,0.8577983379364014,285.8398132324219,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2910461425781,285.83917236328125,1.0,0.4801517128944397,1.0,1.0,0.0,1.0,-2.544111728668213,2.5441064834594727,5.2048649195057806e-06,1.9655015468597408,0.9478352665901184,0.9478352665901184,0.0,104.44140625,114.0,25577.51953125,0.0,1393.119384765625,1.0,283.1499938964844,284.8663330078125,291.1266784667969,292.816162109375,293.1499938964844,293.1499938964844,283.1499938964844,31131.447265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476816177368164,1.0,0.0,0.0,3.56463885307312,3.564661264419556,8.478604627271125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.34326171875,0.0,1404.6822509765625,1895.4371337890625,0.0,2005.427734375,0.884070098400116,1.0,0.0,3.0,1.0,0.0
12055260,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8189697265625,0.9390224814414978,0.4234360754489898,0.3821825385093689,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8189392089844,0.961824893951416,0.4534492492675781,0.4296914935111999,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.819091796875,0.8337714076042175,0.2997362017631531,0.210784450173378,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81915283203125,0.7905663847923279,0.2539721727371216,0.2424487322568893,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193054199219,0.7193136811256409,0.1888352930545807,0.8593474626541138,285.8190002441406,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.288330078125,285.8182983398437,1.0,0.4832449853420257,1.0,1.0,0.0,1.0,-2.550424098968506,2.5504188537597656,5.230323949945159e-06,1.97017788887024,0.959271252155304,0.959271252155304,0.0,107.65758514404295,117.0,25744.318359375,0.0,1415.254150390625,1.0,283.1499938964844,284.8352966308594,291.12872314453125,292.8283996582031,293.1499938964844,293.1499938964844,283.1499938964844,32057.421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503761053085327,1.0,0.0,0.0,3.654051303863525,3.654074668884277,8.909279358704225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.69580078125,0.0,1508.148681640625,1895.4371337890625,0.0,2028.7056884765625,0.9054082036018372,1.0,0.0,3.0,1.0,0.0
12055320,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8189697265625,0.9390224814414978,0.4234360754489898,0.3821825385093689,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8189392089844,0.961824893951416,0.4534492492675781,0.4296914935111999,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.819091796875,0.8337714076042175,0.2997362017631531,0.210784450173378,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81915283203125,0.7905663847923279,0.2539721727371216,0.2424487322568893,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193054199219,0.7193136811256409,0.1888352930545807,0.8593474626541138,285.8190002441406,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.288330078125,285.8182983398437,1.0,0.4832449853420257,1.0,1.0,0.0,1.0,-2.550424098968506,2.5504188537597656,5.230323949945159e-06,1.97017788887024,0.959271252155304,0.959271252155304,0.0,107.65758514404295,117.0,25744.318359375,0.0,1415.254150390625,1.0,283.1499938964844,284.8352966308594,291.12872314453125,292.8283996582031,293.1499938964844,293.1499938964844,283.1499938964844,32057.421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503761053085327,1.0,0.0,0.0,3.654051303863525,3.654074668884277,8.909279358704225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.69580078125,0.0,1508.148681640625,1895.4371337890625,0.0,2028.7056884765625,0.9054082036018372,1.0,0.0,3.0,1.0,0.0
12055380,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979736328125,0.9297619462013244,0.422071248292923,0.3810803592205047,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979431152344,0.956145703792572,0.4559921026229858,0.4322136044502258,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7980651855469,0.8293846249580383,0.3013611733913421,0.2120016813278198,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79815673828125,0.7854480743408203,0.2548067271709442,0.2433635592460632,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.7144239544868469,0.1889922171831131,0.8606619238853455,285.7980041503906,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.28546142578125,285.7973022460937,1.0,0.4862452149391174,1.0,1.0,0.0,1.0,-2.556271314620972,2.5562660694122314,5.253915333014447e-06,1.9744856357574463,0.970425546169281,0.970425546169281,0.0,110.84774017333984,120.0,25906.04296875,0.0,1436.7701416015625,1.0,283.1499938964844,284.80426025390625,291.1302795410156,292.8396911621094,293.1499938964844,293.1499938964844,283.04998779296875,33074.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530006766319275,1.0,0.0,0.0,3.745924472808838,3.745949029922485,9.362920536659658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.55078125,0.0,1620.0703125,1895.4371337890625,0.0,2051.46728515625,0.926361083984375,1.0,0.0,3.0,1.0,0.0
12055440,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979736328125,0.9297619462013244,0.422071248292923,0.3810803592205047,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979431152344,0.956145703792572,0.4559921026229858,0.4322136044502258,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7980651855469,0.8293846249580383,0.3013611733913421,0.2120016813278198,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79815673828125,0.7854480743408203,0.2548067271709442,0.2433635592460632,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.7144239544868469,0.1889922171831131,0.8606619238853455,285.7980041503906,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.28546142578125,285.7973022460937,1.0,0.4862452149391174,1.0,1.0,0.0,1.0,-2.556271314620972,2.5562660694122314,5.253915333014447e-06,1.9744856357574463,0.970425546169281,0.970425546169281,0.0,110.84774017333984,120.0,25906.04296875,0.0,1436.7701416015625,1.0,283.1499938964844,284.80426025390625,291.1302795410156,292.8396911621094,293.1499938964844,293.1499938964844,283.04998779296875,33074.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530006766319275,1.0,0.0,0.0,3.745924472808838,3.745949029922485,9.362920536659658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.55078125,0.0,1620.0703125,1895.4371337890625,0.0,2051.46728515625,0.926361083984375,1.0,0.0,3.0,1.0,0.0
12055500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322082519531,0.9251719117164612,0.4212496280670166,0.3804903626441955,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320251464844,0.953274428844452,0.4571394026279449,0.4334242641925812,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.8272362947463989,0.3020980656147003,0.2125961780548095,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73358154296875,0.782929003238678,0.2551522850990295,0.2437923401594162,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.7119307518005371,0.1890110671520233,0.8611957430839539,285.732421875,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.2831726074219,285.72772216796875,1.0,0.4877076148986816,1.0,1.0,0.0,1.0,-2.558889150619507,2.5588839054107666,5.264497758616926e-06,1.9764158725738523,0.975011944770813,0.975011944770813,0.0,112.45663452148438,120.0,26177.955078125,0.0,1447.2208251953125,1.0,283.0657653808594,284.7234802246094,291.1542053222656,292.9045104980469,293.1499938964844,293.1499938964844,283.04998779296875,33645.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577588558197021,1.0,0.0,0.0,3.792545318603516,3.792570352554321,9.597426924301544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.20458984375,0.0,1679.30859375,1895.4371337890625,0.0,2092.944091796875,0.935591459274292,1.0,0.0,3.0,1.0,0.0
12055560,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042236328125,0.9202120900154114,0.4202863574028015,0.3797317445278168,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.9500051140785216,0.4581561982631683,0.4344874322414398,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044372558594,0.824821949005127,0.3027441203594208,0.2131149619817733,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.7801428437232971,0.2554136514663696,0.2441337406635284,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049255371094,0.7091119885444641,0.1889553517103195,0.8613885641098022,285.70428466796875,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2797241210937,285.7030334472656,1.0,0.4891058504581451,1.0,1.0,0.0,1.0,-2.5605216026306152,2.560516357421875,5.271035661280621e-06,1.977586030960083,0.9797409772872924,0.9797409772872924,0.0,114.16453552246094,123.0,26246.759765625,0.0,1456.822509765625,1.0,283.0521240234375,284.69354248046875,291.15118408203125,292.8938293457031,293.1499938964844,293.1499938964844,282.75,34013.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760860800743103,1.0,0.0,0.0,3.826681852340698,3.826707363128662,9.770977840162232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.50830078125,0.0,1723.183349609375,1895.4371337890625,0.0,2120.127197265625,0.9435678720474244,1.0,0.0,3.0,1.0,0.0
12055620,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.9090489149093628,0.4173187017440796,0.3775319457054138,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610900878906,0.941869020462036,0.4593076705932617,0.4359993040561676,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46160888671875,0.8188887238502502,0.3033753931522369,0.2138219773769378,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619140625,0.7734999656677246,0.255380243062973,0.2444356679916381,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626159667969,0.7022235989570618,0.1883711069822311,0.8602426052093506,285.4613037109375,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2656555175781,285.45880126953125,1.0,0.4916000366210937,1.0,1.0,0.0,1.0,-2.559536933898926,2.559531688690185,5.266706011752831e-06,1.9766864776611328,0.9845803380012512,0.9845803380012512,0.0,117.9649429321289,126.0,26928.681640625,0.0,1472.0982666015625,1.0,282.7567749023437,284.4203186035156,291.1893615722656,293.0038757324219,293.1499938964844,293.1499938964844,282.45001220703125,34655.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778863251209259,1.0,0.0,0.0,3.877744913101196,3.8777709007263184,1.0033484159066577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.6748046875,0.0,1790.925048828125,1895.4371337890625,0.0,2279.93994140625,0.95551598072052,1.0,0.0,3.0,1.0,0.0
12055680,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.9090489149093628,0.4173187017440796,0.3775319457054138,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610900878906,0.941869020462036,0.4593076705932617,0.4359993040561676,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46160888671875,0.8188887238502502,0.3033753931522369,0.2138219773769378,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619140625,0.7734999656677246,0.255380243062973,0.2444356679916381,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626159667969,0.7022235989570618,0.1883711069822311,0.8602426052093506,285.4613037109375,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2656555175781,285.45880126953125,1.0,0.4916000366210937,1.0,1.0,0.0,1.0,-2.559536933898926,2.559531688690185,5.266706011752831e-06,1.9766864776611328,0.9845803380012512,0.9845803380012512,0.0,117.9649429321289,126.0,26928.681640625,0.0,1472.0982666015625,1.0,282.7567749023437,284.4203186035156,291.1893615722656,293.0038757324219,293.1499938964844,293.1499938964844,282.45001220703125,34655.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778863251209259,1.0,0.0,0.0,3.877744913101196,3.8777709007263184,1.0033484159066577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.6748046875,0.0,1790.925048828125,1895.4371337890625,0.0,2279.93994140625,0.95551598072052,1.0,0.0,3.0,1.0,0.0
12055740,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2114562988281,0.8973715305328369,0.4135254919528961,0.3744570612907409,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.9320225715637208,0.4596190750598907,0.4366347789764404,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.8116818070411682,0.3033825159072876,0.2140468209981918,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.765766441822052,0.2547578811645508,0.2441457659006118,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128601074219,0.6940374970436096,0.1872373074293136,0.8565502762794495,285.2115478515625,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2458801269531,285.2091064453125,1.0,0.4935083091259002,1.0,1.0,0.0,1.0,-2.552095651626587,2.5520904064178467,5.23578773936606e-06,1.97076678276062,0.9860119819641112,0.9860119819641112,0.0,122.11913299560548,129.0,27541.7734375,0.0,1480.32373046875,1.0,282.4565734863281,284.1435241699219,291.18328857421875,293.0452575683594,293.1499938964844,293.1499938964844,282.1499938964844,35146.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794532060623169,1.0,0.0,0.0,3.910366773605346,3.910393238067627,1.0203008287135162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.33251953125,0.0,1835.75146484375,1895.4371337890625,0.0,2421.542236328125,0.9631974101066588,1.0,0.0,3.0,1.0,0.0
12055800,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2114562988281,0.8973715305328369,0.4135254919528961,0.3744570612907409,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.9320225715637208,0.4596190750598907,0.4366347789764404,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.8116818070411682,0.3033825159072876,0.2140468209981918,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.765766441822052,0.2547578811645508,0.2441457659006118,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128601074219,0.6940374970436096,0.1872373074293136,0.8565502762794495,285.2115478515625,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2458801269531,285.2091064453125,1.0,0.4935083091259002,1.0,1.0,0.0,1.0,-2.552095651626587,2.5520904064178467,5.23578773936606e-06,1.97076678276062,0.9860119819641112,0.9860119819641112,0.0,122.11913299560548,129.0,27541.7734375,0.0,1480.32373046875,1.0,282.4565734863281,284.1435241699219,291.18328857421875,293.0452575683594,293.1499938964844,293.1499938964844,282.1499938964844,35146.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794532060623169,1.0,0.0,0.0,3.910366773605346,3.910393238067627,1.0203008287135162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.33251953125,0.0,1835.75146484375,1895.4371337890625,0.0,2421.542236328125,0.9631974101066588,1.0,0.0,3.0,1.0,0.0
12055860,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.8860457539558411,0.4093475341796875,0.3709712624549866,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.92212575674057,0.4594322741031647,0.4367433786392212,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8041408061981201,0.303049087524414,0.213997796177864,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.7581022381782532,0.2537700533866882,0.2434696108102798,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.6856572031974792,0.1857423931360244,0.8510618805885315,284.9627990722656,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2243957519531,284.9604187011719,1.0,0.4948707818984985,1.0,1.0,0.0,1.0,-2.540574789047241,2.540569543838501,5.188253453525249e-06,1.9616795778274536,0.9841288328170776,0.9841288328170776,0.0,126.2179183959961,132.0,28102.427734375,0.0,1482.846923828125,1.0,282.1564025878906,283.8695678710937,291.16754150390625,293.0646057128906,293.1499938964844,293.1499938964844,281.8500061035156,35543.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060320615768433,1.0,0.0,0.0,3.928222417831421,3.92824912071228,1.0296400887455093e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.86962890625,0.0,1861.6141357421875,1895.4371337890625,0.0,2526.701416015625,0.967477321624756,1.0,0.0,3.0,1.0,0.0
12055920,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.8860457539558411,0.4093475341796875,0.3709712624549866,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.92212575674057,0.4594322741031647,0.4367433786392212,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8041408061981201,0.303049087524414,0.213997796177864,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.7581022381782532,0.2537700533866882,0.2434696108102798,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.6856572031974792,0.1857423931360244,0.8510618805885315,284.9627990722656,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2243957519531,284.9604187011719,1.0,0.4948707818984985,1.0,1.0,0.0,1.0,-2.540574789047241,2.540569543838501,5.188253453525249e-06,1.9616795778274536,0.9841288328170776,0.9841288328170776,0.0,126.2179183959961,132.0,28102.427734375,0.0,1482.846923828125,1.0,282.1564025878906,283.8695678710937,291.16754150390625,293.0646057128906,293.1499938964844,293.1499938964844,281.8500061035156,35543.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060320615768433,1.0,0.0,0.0,3.928222417831421,3.92824912071228,1.0296400887455093e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.86962890625,0.0,1861.6141357421875,1895.4371337890625,0.0,2526.701416015625,0.967477321624756,1.0,0.0,3.0,1.0,0.0
12055980,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.8753359317779541,0.4049460887908935,0.3672519624233246,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.9129028916358948,0.4589011967182159,0.4364939928054809,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.7968288064002991,0.3025111258029938,0.2137831300497055,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.750889241695404,0.2525429427623749,0.2425375133752823,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.6775306463241577,0.1840128153562545,0.8443740606307983,284.7178039550781,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.20281982421875,284.7158203125,1.0,0.4957864284515381,1.0,1.0,0.0,1.0,-2.5263946056365967,2.5263895988464355,5.13013719682931e-06,1.950539350509644,0.9789952635765076,0.9789952635765076,0.0,130.12916564941406,135.0,28647.96484375,0.0,1481.010009765625,1.0,281.8560485839844,283.5994873046875,291.1573181152344,293.0851135253906,293.1499938964844,293.1499938964844,281.54998779296875,35884.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147239089012146,1.0,0.0,0.0,3.933404445648194,3.933431386947632,1.0323584547222708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.9677734375,0.0,1870.9866943359373,1895.4371337890625,0.0,2606.761962890625,0.968856394290924,1.0,0.0,3.0,1.0,0.0
12056040,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.8753359317779541,0.4049460887908935,0.3672519624233246,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.9129028916358948,0.4589011967182159,0.4364939928054809,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.7968288064002991,0.3025111258029938,0.2137831300497055,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.750889241695404,0.2525429427623749,0.2425375133752823,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.6775306463241577,0.1840128153562545,0.8443740606307983,284.7178039550781,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.20281982421875,284.7158203125,1.0,0.4957864284515381,1.0,1.0,0.0,1.0,-2.5263946056365967,2.5263895988464355,5.13013719682931e-06,1.950539350509644,0.9789952635765076,0.9789952635765076,0.0,130.12916564941406,135.0,28647.96484375,0.0,1481.010009765625,1.0,281.8560485839844,283.5994873046875,291.1573181152344,293.0851135253906,293.1499938964844,293.1499938964844,281.54998779296875,35884.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147239089012146,1.0,0.0,0.0,3.933404445648194,3.933431386947632,1.0323584547222708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.9677734375,0.0,1870.9866943359373,1895.4371337890625,0.0,2606.761962890625,0.968856394290924,1.0,0.0,3.0,1.0,0.0
12056100,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8704461455345154,0.402769923210144,0.3654227256774902,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.556396484375,0.9088455438613892,0.4585996568202972,0.436335414648056,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.55877685546875,0.7935175895690918,0.3022429049015045,0.2136738449335098,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602111816406,0.7476152181625366,0.2519049048423767,0.2420404255390167,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56365966796875,0.6737539172172546,0.1831196397542953,0.8408458828926086,284.55743408203125,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.19293212890625,284.5462951660156,1.0,0.4961255490779876,1.0,1.0,0.0,1.0,-2.519038677215576,2.519033670425415,5.100122962176101e-06,1.944761753082276,0.9748353958129884,0.9748353958129884,0.0,131.94602966308594,135.0,29359.078125,0.0,1479.1414794921875,1.0,281.5943908691406,283.39654541015625,291.1873474121094,293.20416259765625,293.1499938964844,293.1499938964844,281.54998779296875,36045.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821642279624939,1.0,0.0,0.0,3.93193244934082,3.93195915222168,1.0315858389731147e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.44775390625,0.0,1870.4058837890625,1895.4371337890625,0.0,2670.791015625,0.9685968160629272,1.0,0.0,3.0,1.0,0.0
12056160,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.501220703125,0.8655602931976318,0.4005575180053711,0.3634862303733825,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5011291503906,0.9048834443092346,0.4582352936267853,0.4360614418983459,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5014953613281,0.7901834845542908,0.3019447028636932,0.2135122567415237,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5017395019531,0.744346559047699,0.2512292563915252,0.2414790391921997,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023193359375,0.6699714064598083,0.1821926981210708,0.8370746374130249,284.50128173828125,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.18292236328125,284.4994201660156,1.0,0.4963843524456024,1.0,1.0,0.0,1.0,-2.510983228683472,2.5109782218933105,5.067395250080153e-06,1.9384536743164065,0.9712334871292114,0.9712334871292114,0.0,133.7694091796875,138.0,29353.150390625,0.0,1476.385009765625,1.0,281.55584716796875,283.3446350097656,291.1591186523437,293.125244140625,293.1499938964844,293.1499938964844,281.25,36182.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229378461837769,1.0,0.0,0.0,3.927515983581543,3.9275426864624015,1.0292696970282122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.638671875,0.0,1865.863525390625,1895.4371337890625,0.0,2682.807861328125,0.9677104949951172,1.0,0.0,3.0,1.0,0.0
12056220,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870788574219,0.8565913438796997,0.3961431682109833,0.359703004360199,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2869567871094,0.897922933101654,0.4574303030967712,0.4354980587959289,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.287353515625,0.7841288447380066,0.3013540804386139,0.2132222205400467,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28759765625,0.7383677363395691,0.2498512268066406,0.2403524369001388,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2881774902344,0.662968099117279,0.1803215742111206,0.8294922113418579,284.2871398925781,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1644897460937,284.2853088378906,1.0,0.4967789053916931,1.0,1.0,0.0,1.0,-2.4949491024017334,2.4949440956115723,5.00260284752585e-06,1.9259145259857176,0.9606299996376038,0.9606299996376038,0.0,137.1974639892578,141.0,30030.150390625,0.0,1470.0596923828125,1.0,281.2561340332031,283.0937805175781,291.1646423339844,293.1719665527344,293.1499938964844,293.1499938964844,280.95001220703125,36473.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317039608955383,1.0,0.0,0.0,3.9109292030334473,3.910955905914306,1.0205943681285137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.0078125,0.0,1847.0980224609373,1895.4371337890625,0.0,2764.3134765625,0.9641451239585876,1.0,0.0,3.0,1.0,0.0
12056280,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870788574219,0.8565913438796997,0.3961431682109833,0.359703004360199,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2869567871094,0.897922933101654,0.4574303030967712,0.4354980587959289,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.287353515625,0.7841288447380066,0.3013540804386139,0.2132222205400467,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28759765625,0.7383677363395691,0.2498512268066406,0.2403524369001388,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2881774902344,0.662968099117279,0.1803215742111206,0.8294922113418579,284.2871398925781,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1644897460937,284.2853088378906,1.0,0.4967789053916931,1.0,1.0,0.0,1.0,-2.4949491024017334,2.4949440956115723,5.00260284752585e-06,1.9259145259857176,0.9606299996376038,0.9606299996376038,0.0,137.1974639892578,141.0,30030.150390625,0.0,1470.0596923828125,1.0,281.2561340332031,283.0937805175781,291.1646423339844,293.1719665527344,293.1499938964844,293.1499938964844,280.95001220703125,36473.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317039608955383,1.0,0.0,0.0,3.9109292030334473,3.910955905914306,1.0205943681285137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.0078125,0.0,1847.0980224609373,1895.4371337890625,0.0,2764.3134765625,0.9641451239585876,1.0,0.0,3.0,1.0,0.0
12056340,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.08056640625,0.848233163356781,0.3917011022567749,0.3558895885944366,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0804748535156,0.8914021253585815,0.4564871490001678,0.4347992539405823,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.080810546875,0.7785128951072693,0.3007429540157318,0.2129134088754654,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0810241699219,0.7327767014503479,0.2484174072742462,0.2391662299633026,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0815734863281,0.6564119458198547,0.178414449095726,0.8217093348503113,284.08062744140625,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.1473388671875,284.0788879394531,1.0,0.497032880783081,1.0,1.0,0.0,1.0,-2.4783811569213867,2.4783761501312256,4.936172899761004e-06,1.9129949808120728,0.9473264217376708,0.9473264217376708,0.0,140.48898315429688,129.0,30783.18359375,0.0,1462.4998779296875,1.0,280.9564208984375,282.85333251953125,291.1713562011719,293.2231140136719,293.1499938964844,293.1499938964844,280.6499938964844,36774.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409813046455383,1.0,0.0,0.0,3.883256912231445,3.8832833766937256,1.0062028650281718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.625,0.0,1814.6549072265625,1895.4371337890625,0.0,2850.885009765625,0.9580950736999512,1.0,0.0,3.0,1.0,0.0
12056400,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.08056640625,0.848233163356781,0.3917011022567749,0.3558895885944366,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0804748535156,0.8914021253585815,0.4564871490001678,0.4347992539405823,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.080810546875,0.7785128951072693,0.3007429540157318,0.2129134088754654,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0810241699219,0.7327767014503479,0.2484174072742462,0.2391662299633026,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0815734863281,0.6564119458198547,0.178414449095726,0.8217093348503113,284.08062744140625,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.1473388671875,284.0788879394531,1.0,0.497032880783081,1.0,1.0,0.0,1.0,-2.4783811569213867,2.4783761501312256,4.936172899761004e-06,1.9129949808120728,0.9473264217376708,0.9473264217376708,0.0,140.48898315429688,129.0,30783.18359375,0.0,1462.4998779296875,1.0,280.9564208984375,282.85333251953125,291.1713562011719,293.2231140136719,293.1499938964844,293.1499938964844,280.6499938964844,36774.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409813046455383,1.0,0.0,0.0,3.883256912231445,3.8832833766937256,1.0062028650281718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.625,0.0,1814.6549072265625,1895.4371337890625,0.0,2850.885009765625,0.9580950736999512,1.0,0.0,3.0,1.0,0.0
12056460,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970947265625,0.856438934803009,0.3913023471832275,0.3545542657375335,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970642089844,0.9030799269676208,0.459672600030899,0.4367150962352752,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8971252441406,0.7896702885627747,0.3044283092021942,0.2146515995264053,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8971862792969,0.7420288920402527,0.2514204084873199,0.2408271580934524,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973693847656,0.665786862373352,0.1811702847480774,0.8281427621841431,283.8970947265625,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1721496582031,283.8970642089844,1.0,0.4940917491912842,1.0,1.0,0.0,1.0,-2.490863084793091,2.4908580780029297,4.985363830201095e-06,1.9223074913024905,0.9317012429237366,0.9317012429237366,0.0,134.41543579101562,117.0,31820.630859375,0.0,1452.95166015625,1.0,280.656494140625,282.6357727050781,291.18194580078125,293.2889709472656,293.1499938964844,293.1499938964844,280.3500061035156,37088.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510948419570923,1.0,0.0,0.0,3.843871116638184,3.8438971042633057,9.85895553640148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.02978515625,0.0,1768.3221435546875,1895.4371337890625,0.0,2945.5263671875,0.9494320154190063,1.0,0.0,3.0,1.0,0.0
12056520,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970947265625,0.856438934803009,0.3913023471832275,0.3545542657375335,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970642089844,0.9030799269676208,0.459672600030899,0.4367150962352752,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8971252441406,0.7896702885627747,0.3044283092021942,0.2146515995264053,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8971862792969,0.7420288920402527,0.2514204084873199,0.2408271580934524,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973693847656,0.665786862373352,0.1811702847480774,0.8281427621841431,283.8970947265625,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1721496582031,283.8970642089844,1.0,0.4940917491912842,1.0,1.0,0.0,1.0,-2.490863084793091,2.4908580780029297,4.985363830201095e-06,1.9223074913024905,0.9317012429237366,0.9317012429237366,0.0,134.41543579101562,117.0,31820.630859375,0.0,1452.95166015625,1.0,280.656494140625,282.6357727050781,291.18194580078125,293.2889709472656,293.1499938964844,293.1499938964844,280.3500061035156,37088.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510948419570923,1.0,0.0,0.0,3.843871116638184,3.8438971042633057,9.85895553640148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.02978515625,0.0,1768.3221435546875,1895.4371337890625,0.0,2945.5263671875,0.9494320154190063,1.0,0.0,3.0,1.0,0.0
12056580,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.72320556640625,0.8678326606750488,0.3889878094196319,0.352500319480896,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72314453125,0.9194552302360536,0.4609353244304657,0.4379439353942871,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232666015625,0.8038341403007507,0.3062797486782074,0.2159582823514938,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7233581542969,0.754106879234314,0.2526436150074005,0.2420154362916946,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7236022949219,0.6780369281768799,0.1822732836008072,0.8332132697105408,283.72320556640625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.177001953125,283.72283935546875,1.0,0.4894453287124634,1.0,1.0,0.0,1.0,-2.498974084854126,2.498969078063965,5.018283445679117e-06,1.9287818670272827,0.9138779640197754,0.9138779640197754,0.0,126.52336883544922,105.0,32818.7265625,0.0,1429.8597412109375,1.0,280.3568115234375,282.4262390136719,291.1983642578125,293.3677062988281,293.1499938964844,293.1499938964844,280.04998779296875,37428.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628630042076111,1.0,0.0,0.0,3.791989088058472,3.792014837265015,9.594613175067934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.11376953125,0.0,1708.0548095703125,1895.4371337890625,0.0,3055.859130859375,0.9379979968070984,1.0,0.0,3.0,1.0,0.0
12056640,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.72320556640625,0.8678326606750488,0.3889878094196319,0.352500319480896,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72314453125,0.9194552302360536,0.4609353244304657,0.4379439353942871,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232666015625,0.8038341403007507,0.3062797486782074,0.2159582823514938,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7233581542969,0.754106879234314,0.2526436150074005,0.2420154362916946,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7236022949219,0.6780369281768799,0.1822732836008072,0.8332132697105408,283.72320556640625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.177001953125,283.72283935546875,1.0,0.4894453287124634,1.0,1.0,0.0,1.0,-2.498974084854126,2.498969078063965,5.018283445679117e-06,1.9287818670272827,0.9138779640197754,0.9138779640197754,0.0,126.52336883544922,105.0,32818.7265625,0.0,1429.8597412109375,1.0,280.3568115234375,282.4262390136719,291.1983642578125,293.3677062988281,293.1499938964844,293.1499938964844,280.04998779296875,37428.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628630042076111,1.0,0.0,0.0,3.791989088058472,3.792014837265015,9.594613175067934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.11376953125,0.0,1708.0548095703125,1895.4371337890625,0.0,3055.859130859375,0.9379979968070984,1.0,0.0,3.0,1.0,0.0
12056700,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5874328613281,0.8740771412849426,0.3875507712364197,0.3511700928211212,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.58673095703125,0.9286543130874634,0.4612066447734833,0.438163697719574,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.58868408203125,0.811108410358429,0.3068757951259613,0.2163338661193847,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5899963378906,0.7605026364326477,0.2528843283653259,0.2421956807374954,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5930480957031,0.6842682957649231,0.1824386119842529,0.8337376713752747,283.5876770019531,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1759033203125,283.5782775878906,1.0,0.4864504337310791,1.0,1.0,0.0,1.0,-2.498941421508789,2.498936414718628,5.018288447899977e-06,1.928826928138733,0.9035019278526306,0.9035019278526306,0.0,122.35084533691406,105.0,33651.2109375,0.0,1412.046142578125,1.0,280.0981140136719,282.2527770996094,291.2328186035156,293.5025329589844,293.1499938964844,293.1499938964844,280.04998779296875,37631.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714757561683655,1.0,0.0,0.0,3.760934352874756,3.76095986366272,9.438105053050094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.15673828125,0.0,1672.702880859375,1895.4371337890625,0.0,3136.65380859375,0.931130826473236,1.0,0.0,3.0,1.0,0.0
