time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056760,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5476379394531,0.8807104229927063,0.3859680593013763,0.3496107161045074,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.547607421875,0.9382911324501038,0.4612849056720733,0.4381174743175506,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5476989746094,0.8183349967002869,0.3073117434978485,0.2165439426898956,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5477905273437,0.7672284245491028,0.252942681312561,0.2421452105045318,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5480041503906,0.6906504034996033,0.182410180568695,0.8331676125526428,283.5476379394531,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.1728515625,283.5473327636719,1.0,0.4830534756183624,1.0,1.0,0.0,1.0,-2.496522188186645,2.4965171813964844,5.008701009501237e-06,1.9270211458206177,0.893705427646637,0.893705427646637,0.0,118.0526351928711,93.0,33683.62109375,0.0,1390.662353515625,1.0,280.0570373535156,282.2185974121094,291.2104187011719,293.435546875,293.1499938964844,293.1499938964844,280.3500061035156,37821.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746095299720764,1.0,0.0,0.0,3.725542068481445,3.725567102432251,9.2613061042357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.04296875,0.0,1632.7557373046875,1895.4371337890625,0.0,3166.045166015625,0.9233735799789428,1.0,0.0,3.0,1.0,0.0
12056820,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593078613281,0.900131344795227,0.3846196830272674,0.3475005030632019,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.75958251953125,0.9630218744277954,0.4628548622131347,0.4387417733669281,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7589111328125,0.8373108506202698,0.3093114197254181,0.2173726707696914,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.75848388671875,0.7857417464256287,0.2537823617458343,0.242295816540718,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75750732421875,0.7076651453971863,0.1828209459781646,0.8323233127593994,283.7592468261719,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1785583496094,283.7626647949219,1.0,0.4756345748901367,1.0,1.0,0.0,1.0,-2.494890689849853,2.4948859214782715,5.00213081977563e-06,1.9257463216781616,0.8794684410095215,0.8794684410095215,0.0,107.99910736083984,81.0,32703.033203125,0.0,1345.84912109375,1.0,280.3423156738281,282.4745178222656,291.1139221191406,293.2102355957031,293.1499938964844,293.1499938964844,280.6499938964844,37824.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561290502548218,1.0,0.0,0.0,3.656721830368042,3.6567461490631104,8.922306165004557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.0205078125,0.0,1554.334228515625,1895.4371337890625,0.0,2992.706298828125,0.908048450946808,1.0,0.0,3.0,1.0,0.0
12056880,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593078613281,0.900131344795227,0.3846196830272674,0.3475005030632019,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.75958251953125,0.9630218744277954,0.4628548622131347,0.4387417733669281,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7589111328125,0.8373108506202698,0.3093114197254181,0.2173726707696914,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.75848388671875,0.7857417464256287,0.2537823617458343,0.242295816540718,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75750732421875,0.7076651453971863,0.1828209459781646,0.8323233127593994,283.7592468261719,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1785583496094,283.7626647949219,1.0,0.4756345748901367,1.0,1.0,0.0,1.0,-2.494890689849853,2.4948859214782715,5.00213081977563e-06,1.9257463216781616,0.8794684410095215,0.8794684410095215,0.0,107.99910736083984,81.0,32703.033203125,0.0,1345.84912109375,1.0,280.3423156738281,282.4745178222656,291.1139221191406,293.2102355957031,293.1499938964844,293.1499938964844,280.6499938964844,37824.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561290502548218,1.0,0.0,0.0,3.656721830368042,3.6567461490631104,8.922306165004557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.0205078125,0.0,1554.334228515625,1895.4371337890625,0.0,2992.706298828125,0.908048450946808,1.0,0.0,3.0,1.0,0.0
12056940,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93621826171875,0.9164695143699646,0.3845510184764862,0.3469900488853454,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9370422363281,0.9796321988105774,0.4643730819225311,0.4397072494029999,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9349975585937,0.85207200050354,0.3109551966190338,0.2182029783725738,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9335632324219,0.8001220226287842,0.2546456158161163,0.2427251040935516,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9303283691406,0.7199479341506958,0.1833642125129699,0.8330460786819458,283.93603515625,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.1869506835937,283.9465637207031,1.0,0.4714037775993347,1.0,1.0,0.0,1.0,-2.4978151321411133,2.497810125350952,5.013918325857958e-06,1.928034782409668,0.8735471367835999,0.8735471367835999,0.0,101.6037368774414,81.0,31843.09375,0.0,1322.2939453125,1.0,280.6083984375,282.69268798828125,291.0772705078125,293.0653381347656,293.1499938964844,293.1499938964844,280.6499938964844,37729.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410020470619202,1.0,0.0,0.0,3.620326519012451,3.620350599288941,8.745583386371436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.0302734375,0.0,1513.23828125,1895.4371337890625,0.0,2851.0791015625,0.8999184966087341,1.0,0.0,3.0,1.0,0.0
12057000,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9941101074219,0.9333566427230836,0.3847033679485321,0.3468809425830841,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9944152832031,0.993238925933838,0.4657849967479706,0.4407573640346527,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9936828613281,0.8665265440940857,0.3124323487281799,0.2190315425395965,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931945800781,0.8135179281234741,0.2554793059825897,0.2432458251714706,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9921264648437,0.7309577465057373,0.18392975628376,0.8343260884284973,283.9940490722656,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.1954040527344,283.9978332519531,1.0,0.4681232571601867,1.0,1.0,0.0,1.0,-2.5021026134490967,2.5020976066589355,5.031229193264153e-06,1.9313915967941284,0.8685731887817383,0.8685731887817383,0.0,96.29293823242188,69.0,31797.6015625,0.0,1304.9908447265625,1.0,280.6413879394531,282.7503967285156,291.1102600097656,293.1260681152344,293.1499938964844,293.1499938964844,280.95001220703125,37665.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343666195869446,1.0,0.0,0.0,3.593617677688598,3.593641519546509,8.617018920631381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.982421875,0.0,1483.6114501953125,1895.4371337890625,0.0,2789.131103515625,0.8938955664634705,1.0,0.0,3.0,1.0,0.0
12057060,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2112121582031,0.962446928024292,0.3852964639663696,0.3470269441604614,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2113647460937,0.9990000128746032,0.471579909324646,0.4172378778457641,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.21099853515625,0.8942362070083618,0.3160436451435089,0.2212406247854232,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2107238769531,0.8365373015403748,0.2575877904891968,0.2448357194662094,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2101135253906,0.7514752745628357,0.1854153424501419,0.8391022086143494,284.211181640625,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.22564697265625,284.2130432128906,1.0,0.4592500627040863,1.0,1.0,0.0,1.0,-2.485058546066284,2.485053539276123,4.962101684213849e-06,1.9177923202514648,0.8605018258094788,0.8605018258094788,0.0,87.35192108154297,72.0,30683.546875,0.0,1245.7711181640625,1.0,280.94122314453125,283.0084228515625,291.1388854980469,293.0881652832031,293.1499938964844,293.1499938964844,281.25,37423.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154368996620178,1.0,0.0,0.0,3.539565086364746,3.539588451385498,8.359746743735741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.20947265625,0.0,1424.0670166015625,1895.4371337890625,0.0,2613.3486328125,0.8817043900489807,1.0,0.0,3.0,1.0,0.0
12057120,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2112121582031,0.962446928024292,0.3852964639663696,0.3470269441604614,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2113647460937,0.9990000128746032,0.471579909324646,0.4172378778457641,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.21099853515625,0.8942362070083618,0.3160436451435089,0.2212406247854232,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2107238769531,0.8365373015403748,0.2575877904891968,0.2448357194662094,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2101135253906,0.7514752745628357,0.1854153424501419,0.8391022086143494,284.211181640625,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.22564697265625,284.2130432128906,1.0,0.4592500627040863,1.0,1.0,0.0,1.0,-2.485058546066284,2.485053539276123,4.962101684213849e-06,1.9177923202514648,0.8605018258094788,0.8605018258094788,0.0,87.35192108154297,72.0,30683.546875,0.0,1245.7711181640625,1.0,280.94122314453125,283.0084228515625,291.1388854980469,293.0881652832031,293.1499938964844,293.1499938964844,281.25,37423.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154368996620178,1.0,0.0,0.0,3.539565086364746,3.539588451385498,8.359746743735741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.20947265625,0.0,1424.0670166015625,1895.4371337890625,0.0,2613.3486328125,0.8817043900489807,1.0,0.0,3.0,1.0,0.0
12057180,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266662597656,0.9792622923851012,0.3861608207225799,0.3475534319877624,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266967773437,0.9990000128746032,0.4819546937942505,0.3959941267967224,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4263916015625,0.914677619934082,0.3199524581432342,0.2237677276134491,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.426025390625,0.8527557849884033,0.2599567770957947,0.2468217015266418,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252319335937,0.7664777636528015,0.1871991455554962,0.845862865447998,284.42657470703125,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.281982421875,284.43017578125,1.0,0.4542818069458008,1.0,1.0,0.0,1.0,-2.4729912281036377,2.472986459732056,4.915628778690007e-06,1.90929651260376,0.8552191257476807,0.8552191257476807,0.0,82.37364196777344,90.0,29661.677734375,0.0,1210.6298828125,1.0,281.24053955078125,283.2670593261719,291.1672668457031,293.053955078125,293.1499938964844,293.1499938964844,281.54998779296875,37127.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978760600090027,1.0,0.0,0.0,3.496209144592285,3.4962317943573,8.156204103215714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.93115234375,0.0,1376.788818359375,1895.4371337890625,0.0,2452.022216796875,0.8718667030334473,1.0,0.0,3.0,1.0,0.0
12057240,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266662597656,0.9792622923851012,0.3861608207225799,0.3475534319877624,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266967773437,0.9990000128746032,0.4819546937942505,0.3959941267967224,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4263916015625,0.914677619934082,0.3199524581432342,0.2237677276134491,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.426025390625,0.8527557849884033,0.2599567770957947,0.2468217015266418,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252319335937,0.7664777636528015,0.1871991455554962,0.845862865447998,284.42657470703125,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.281982421875,284.43017578125,1.0,0.4542818069458008,1.0,1.0,0.0,1.0,-2.4729912281036377,2.472986459732056,4.915628778690007e-06,1.90929651260376,0.8552191257476807,0.8552191257476807,0.0,82.37364196777344,90.0,29661.677734375,0.0,1210.6298828125,1.0,281.24053955078125,283.2670593261719,291.1672668457031,293.053955078125,293.1499938964844,293.1499938964844,281.54998779296875,37127.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978760600090027,1.0,0.0,0.0,3.496209144592285,3.4962317943573,8.156204103215714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.93115234375,0.0,1376.788818359375,1895.4371337890625,0.0,2452.022216796875,0.8718667030334473,1.0,0.0,3.0,1.0,0.0
12057300,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58502197265625,0.98140287399292,0.3867115676403045,0.34794881939888,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58544921875,0.9990000128746032,0.4873829185962677,0.3935362696647644,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.583740234375,0.9190164804458618,0.3220212757587433,0.2251438051462173,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5819396972656,0.855760931968689,0.261233776807785,0.2479567378759384,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780944824219,0.7693415880203247,0.1882031261920929,0.8500306606292725,284.584716796875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.3111877441406,284.5979309082031,1.0,0.4552093744277954,1.0,1.0,0.0,1.0,-2.478516101837158,2.478511095046997,4.9373179535905365e-06,1.9134150743484497,0.8542944192886353,0.8542944192886353,0.0,82.02947235107422,90.0,29055.607421875,0.0,1215.7730712890625,1.0,281.4940490722656,283.4667663574219,291.1556701660156,292.95098876953125,293.1499938964844,293.1499938964844,281.54998779296875,36942.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872243523597717,1.0,0.0,0.0,3.47909951210022,3.4791221618652344,8.076571020865231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.970703125,0.0,1357.9395751953125,1895.4371337890625,0.0,2355.239501953125,0.8679792284965515,1.0,0.0,3.0,1.0,0.0
12057360,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.662109375,0.9800131320953368,0.38742196559906,0.348579078912735,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.9990000128746032,0.492196261882782,0.3961446285247803,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617431640625,0.9190642237663268,0.3242200314998626,0.2266665548086166,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612243652344,0.8553698658943176,0.2626102864742279,0.2492508143186569,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601257324219,0.7691172957420349,0.1893027126789093,0.8549217581748962,284.6620178222656,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.33624267578125,284.6661376953125,1.0,0.4579220712184906,1.0,1.0,0.0,1.0,-2.49165678024292,2.491651773452759,4.989793069398729e-06,1.9235680103302,0.8531962037086487,0.8531962037086487,0.0,83.01201629638672,108.0,29110.021484375,0.0,1235.7142333984375,1.0,281.54052734375,283.5416564941406,291.2021789550781,293.0434875488281,293.1499938964844,293.1499938964844,281.8500061035156,36765.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825412750244141,1.0,0.0,0.0,3.466273546218872,3.466295957565308,8.017130994630861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.1083984375,0.0,1343.6507568359375,1895.4371337890625,0.0,2312.98681640625,0.864956259727478,1.0,0.0,3.0,1.0,0.0
12057420,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9684339761734008,0.3890831768512726,0.3501130938529968,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.4991940259933471,0.4132618308067322,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.909370183944702,0.3288347423076629,0.2299226969480514,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8468472957611084,0.2655233740806579,0.2520816028118133,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7615642547607422,0.1916282922029495,0.8658145070075989,284.9100952148437,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3672180175781,284.91485595703125,1.0,0.4677625298500061,1.0,1.0,0.0,1.0,-2.5344479084014893,2.534442663192749,5.162847628525924e-06,1.9567369222640991,0.8545799255371094,0.8545799255371094,0.0,88.14353942871094,126.0,28738.94140625,0.0,1310.3251953125,1.0,281.840087890625,283.8234558105469,291.2458801269531,293.05865478515625,293.1499938964844,293.1499938964844,282.1499938964844,36356.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709165811538696,1.0,0.0,0.0,3.451740026473999,3.4517621994018555,7.95004268638877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.5419921875,0.0,1326.0999755859375,1895.4371337890625,0.0,2208.98193359375,0.8614209890365601,1.0,0.0,3.0,1.0,0.0
12057480,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9684339761734008,0.3890831768512726,0.3501130938529968,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.4991940259933471,0.4132618308067322,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.909370183944702,0.3288347423076629,0.2299226969480514,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8468472957611084,0.2655233740806579,0.2520816028118133,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7615642547607422,0.1916282922029495,0.8658145070075989,284.9100952148437,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3672180175781,284.91485595703125,1.0,0.4677625298500061,1.0,1.0,0.0,1.0,-2.5344479084014893,2.534442663192749,5.162847628525924e-06,1.9567369222640991,0.8545799255371094,0.8545799255371094,0.0,88.14353942871094,126.0,28738.94140625,0.0,1310.3251953125,1.0,281.840087890625,283.8234558105469,291.2458801269531,293.05865478515625,293.1499938964844,293.1499938964844,282.1499938964844,36356.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709165811538696,1.0,0.0,0.0,3.451740026473999,3.4517621994018555,7.95004268638877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.5419921875,0.0,1326.0999755859375,1895.4371337890625,0.0,2208.98193359375,0.8614209890365601,1.0,0.0,3.0,1.0,0.0
12057540,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.9476141929626464,0.3911786079406738,0.3521153032779693,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.9990000128746032,0.5026819705963135,0.4420840740203857,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.8930370807647705,0.3338124454021454,0.2335011959075927,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831359863281,0.8323373198509216,0.2687051892280578,0.2552653849124908,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.181884765625,0.7484526634216309,0.1941063851118087,0.8779520988464355,285.1840515136719,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.37506103515625,285.1882629394531,1.0,0.482142686843872,1.0,1.0,0.0,1.0,-2.5941805839538574,2.594175338745117,5.409519872046076e-06,2.0030863285064697,0.8598084449768066,0.8598084449768066,0.0,96.77179718017578,129.0,28643.802734375,0.0,1424.8861083984375,1.0,282.1397399902344,284.1156616210937,291.2933349609375,293.0960998535156,293.1499938964844,293.1499938964844,282.45001220703125,35898.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763370156288147,1.0,0.0,0.0,3.454296827316284,3.4543190002441406,7.961824621816049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.40625,0.0,1325.426513671875,1895.4371337890625,0.0,2142.197021484375,0.8616335391998291,1.0,0.0,3.0,1.0,0.0
12057600,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.9476141929626464,0.3911786079406738,0.3521153032779693,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.9990000128746032,0.5026819705963135,0.4420840740203857,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.8930370807647705,0.3338124454021454,0.2335011959075927,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831359863281,0.8323373198509216,0.2687051892280578,0.2552653849124908,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.181884765625,0.7484526634216309,0.1941063851118087,0.8779520988464355,285.1840515136719,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.37506103515625,285.1882629394531,1.0,0.482142686843872,1.0,1.0,0.0,1.0,-2.5941805839538574,2.594175338745117,5.409519872046076e-06,2.0030863285064697,0.8598084449768066,0.8598084449768066,0.0,96.77179718017578,129.0,28643.802734375,0.0,1424.8861083984375,1.0,282.1397399902344,284.1156616210937,291.2933349609375,293.0960998535156,293.1499938964844,293.1499938964844,282.45001220703125,35898.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763370156288147,1.0,0.0,0.0,3.454296827316284,3.4543190002441406,7.961824621816049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.40625,0.0,1325.426513671875,1895.4371337890625,0.0,2142.197021484375,0.8616335391998291,1.0,0.0,3.0,1.0,0.0
12057660,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.9319105744361876,0.393655776977539,0.3544560372829437,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.9990000128746032,0.5042238235473633,0.4649204909801483,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.8826209902763367,0.3391097784042358,0.2372918874025344,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4572448730469,0.8227694034576416,0.2721224427223205,0.2586508989334106,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561462402344,0.7399461269378662,0.196685180068016,0.8904281258583069,285.4580993652344,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3717041015625,285.4620666503906,1.0,0.4941539466381073,1.0,1.0,0.0,1.0,-2.648062467575073,2.648056745529175,5.637657068291446e-06,2.045220375061035,0.8687595129013062,0.8687595129013062,0.0,104.20374298095705,132.0,28579.6015625,0.0,1530.875732421875,1.0,282.4398193359375,284.4002380371094,291.3401184082031,293.14129638671875,293.1499938964844,293.1499938964844,282.75,35438.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597441673278809,1.0,0.0,0.0,3.474343776702881,3.4743659496307373,8.054504974097654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.49560546875,0.0,1342.3829345703125,1895.4371337890625,0.0,2110.329345703125,0.8657281994819641,1.0,0.0,3.0,1.0,0.0
12057720,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.9319105744361876,0.393655776977539,0.3544560372829437,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.9990000128746032,0.5042238235473633,0.4649204909801483,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.8826209902763367,0.3391097784042358,0.2372918874025344,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4572448730469,0.8227694034576416,0.2721224427223205,0.2586508989334106,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561462402344,0.7399461269378662,0.196685180068016,0.8904281258583069,285.4580993652344,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3717041015625,285.4620666503906,1.0,0.4941539466381073,1.0,1.0,0.0,1.0,-2.648062467575073,2.648056745529175,5.637657068291446e-06,2.045220375061035,0.8687595129013062,0.8687595129013062,0.0,104.20374298095705,132.0,28579.6015625,0.0,1530.875732421875,1.0,282.4398193359375,284.4002380371094,291.3401184082031,293.14129638671875,293.1499938964844,293.1499938964844,282.75,35438.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597441673278809,1.0,0.0,0.0,3.474343776702881,3.4743659496307373,8.054504974097654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.49560546875,0.0,1342.3829345703125,1895.4371337890625,0.0,2110.329345703125,0.8657281994819641,1.0,0.0,3.0,1.0,0.0
12057780,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174987792969,0.9191281795501708,0.3963713943958282,0.3570218086242676,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178039550781,0.9969755411148072,0.5060685276985168,0.4790812730789184,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.8747935891151428,0.3446342647075653,0.2412430942058563,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168273925781,0.8152636289596558,0.2757092416286468,0.2621963024139404,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159729003906,0.733449399471283,0.1993546783924102,0.9032437801361084,285.7174987792969,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3720703125,285.7204895019531,1.0,0.5044706463813782,1.0,1.0,0.0,1.0,-2.6924281120300293,2.692422389984131,5.829324891237775e-06,2.0800485610961914,0.881077766418457,0.881077766418457,0.0,110.95609283447266,135.0,28417.927734375,0.0,1624.1624755859375,1.0,282.73992919921875,284.6705017089844,291.376708984375,293.1736145019531,293.1499938964844,293.1499938964844,283.04998779296875,35016.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575893998146057,1.0,0.0,0.0,3.5102906227111816,3.510313034057617,8.22203674033517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.54443359375,0.0,1376.1429443359375,1895.4371337890625,0.0,2091.46240234375,0.8734047412872314,1.0,0.0,3.0,1.0,0.0
12057840,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174987792969,0.9191281795501708,0.3963713943958282,0.3570218086242676,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178039550781,0.9969755411148072,0.5060685276985168,0.4790812730789184,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.8747935891151428,0.3446342647075653,0.2412430942058563,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168273925781,0.8152636289596558,0.2757092416286468,0.2621963024139404,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159729003906,0.733449399471283,0.1993546783924102,0.9032437801361084,285.7174987792969,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3720703125,285.7204895019531,1.0,0.5044706463813782,1.0,1.0,0.0,1.0,-2.6924281120300293,2.692422389984131,5.829324891237775e-06,2.0800485610961914,0.881077766418457,0.881077766418457,0.0,110.95609283447266,135.0,28417.927734375,0.0,1624.1624755859375,1.0,282.73992919921875,284.6705017089844,291.376708984375,293.1736145019531,293.1499938964844,293.1499938964844,283.04998779296875,35016.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575893998146057,1.0,0.0,0.0,3.5102906227111816,3.510313034057617,8.22203674033517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.54443359375,0.0,1376.1429443359375,1895.4371337890625,0.0,2091.46240234375,0.8734047412872314,1.0,0.0,3.0,1.0,0.0
12057900,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920593261719,0.9123672246932985,0.3977525532245636,0.3583122193813324,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.9919191002845764,0.5077371001243591,0.4804147481918335,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8704609870910645,0.3474310636520386,0.2432407289743423,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893737792969,0.8110284805297852,0.2775235176086426,0.263993889093399,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.7298800349235535,0.2006988376379013,0.9097245335578918,285.8921203613281,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3765563964844,285.9041442871094,1.0,0.5088531970977783,1.0,1.0,0.0,1.0,-2.708090305328369,2.7080845832824707,5.897487881156849e-06,2.0922176837921143,0.8890392184257507,0.8890392184257507,0.0,114.48011016845705,135.0,28004.919921875,0.0,1662.9122314453125,1.0,282.9947814941406,284.8669738769531,291.36163330078125,293.0876770019531,293.1499938964844,293.1499938964844,283.04998779296875,34813.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753612756729126,1.0,0.0,0.0,3.533257246017456,3.5332798957824707,8.329976708409959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.32568359375,0.0,1398.53076171875,1895.4371337890625,0.0,2056.78759765625,0.878416895866394,1.0,0.0,3.0,1.0,0.0
12057960,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.9079247713088988,0.3992379009723663,0.3597327768802643,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613037109375,0.9884770512580872,0.5099456906318665,0.4823803603649139,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608764648437,0.8679301738739014,0.3503141403198242,0.245309829711914,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96051025390625,0.8083197474479675,0.2794074118137359,0.2658531963825226,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95977783203125,0.7276672720909119,0.2021015286445617,0.9163951277732848,285.9610595703125,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3847045898437,285.9635314941406,1.0,0.5129661560058594,1.0,1.0,0.0,1.0,-2.724895477294922,2.7248895168304443,5.971108748781262e-06,2.105295419692993,0.8965232968330383,0.8965232968330383,0.0,117.39049530029295,138.0,28141.75,0.0,1701.013916015625,1.0,283.041015625,284.92694091796875,291.4029846191406,293.1871337890625,293.1499938964844,293.1499938964844,283.1499938964844,34655.265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546842694282532,1.0,0.0,0.0,3.559787034988404,3.559809923171997,8.455539841634163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.13330078125,0.0,1425.286376953125,1895.4371337890625,0.0,2066.112060546875,0.8821789622306824,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.901133358478546,0.4015806019306183,0.3621453642845154,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.9832276701927184,0.5144488215446472,0.4867445230484009,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594787597656,0.8644146919250488,0.3556688129901886,0.249234601855278,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.059326171875,0.8042413592338562,0.2828682065010071,0.2693634331226349,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.7244371175765991,0.2046731263399124,0.9289975762367249,286.0595703125,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3976135253906,286.0607604980469,1.0,0.5204958319664001,1.0,1.0,0.0,1.0,-2.7571229934692383,2.7571167945861816,6.11371388004045e-06,2.130441188812256,0.912129282951355,0.912129282951355,0.0,122.50873565673828,141.0,28264.482421875,0.0,1773.1156005859375,1.0,283.1468200683594,285.0236511230469,291.4664611816406,293.28399658203125,293.1499938964844,293.1499938964844,283.04998779296875,34117.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609344124794006,1.0,0.0,0.0,3.59696626663208,3.596989393234253,8.6330851445382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.95849609375,0.0,1461.0789794921875,1895.4371337890625,0.0,2120.77392578125,0.8937367796897888,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.901133358478546,0.4015806019306183,0.3621453642845154,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.9832276701927184,0.5144488215446472,0.4867445230484009,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594787597656,0.8644146919250488,0.3556688129901886,0.249234601855278,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.059326171875,0.8042413592338562,0.2828682065010071,0.2693634331226349,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.7244371175765991,0.2046731263399124,0.9289975762367249,286.0595703125,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3976135253906,286.0607604980469,1.0,0.5204958319664001,1.0,1.0,0.0,1.0,-2.7571229934692383,2.7571167945861816,6.11371388004045e-06,2.130441188812256,0.912129282951355,0.912129282951355,0.0,122.50873565673828,141.0,28264.482421875,0.0,1773.1156005859375,1.0,283.1468200683594,285.0236511230469,291.4664611816406,293.28399658203125,293.1499938964844,293.1499938964844,283.04998779296875,34117.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609344124794006,1.0,0.0,0.0,3.59696626663208,3.596989393234253,8.6330851445382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.95849609375,0.0,1461.0789794921875,1895.4371337890625,0.0,2120.77392578125,0.8937367796897888,1.0,0.0,3.0,1.0,0.0
12058140,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001220703125,0.8967824578285217,0.4023785591125488,0.3632054924964905,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.97986102104187,0.51688551902771,0.4893299341201782,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.8621202111244202,0.3586010336875915,0.2514858543872833,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.8015633225440979,0.2846846580505371,0.2713271677494049,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.722293496131897,0.2059939950704574,0.9359793066978456,286.0000915527344,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.3998413085937,285.9981384277344,1.0,0.5248408913612366,1.0,1.0,0.0,1.0,-2.774966239929199,2.7749600410461426,6.193489298311761e-06,2.144408226013184,0.9205628633499146,0.9205628633499146,0.0,125.66817474365234,141.0,28691.138671875,0.0,1815.241455078125,1.0,283.0600280761719,284.9472961425781,291.5262145996094,293.4064025878906,293.1499938964844,293.1499938964844,283.04998779296875,34326.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721709609031677,1.0,0.0,0.0,3.642618179321289,3.64264178276062,8.853614303916402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.29833984375,0.0,1512.4786376953125,1895.4371337890625,0.0,2220.140869140625,0.9024317264556884,1.0,0.0,3.0,1.0,0.0
12058200,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.8939432501792908,0.4026090204715729,0.3635405600070953,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.9776121377944946,0.5180692076683044,0.4905665218830108,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.8604950308799744,0.3600833714008331,0.2526050508022308,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.7997264862060547,0.2855554521083832,0.2722673714160919,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.7207875847816467,0.2066024392843246,0.9392537474632264,285.9897155761719,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.39898681640625,285.98907470703125,1.0,0.5270912051200867,1.0,1.0,0.0,1.0,-2.7832682132720947,2.783262014389038,6.230788130778819e-06,2.150909185409546,0.9254342913627625,0.9254342913627625,0.0,127.50945281982422,144.0,28804.37890625,0.0,1836.77294921875,1.0,283.0528259277344,284.9337158203125,291.5339660644531,293.4195251464844,293.1499938964844,293.1499938964844,282.75,34375.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770155668258667,1.0,0.0,0.0,3.6638436317443848,3.663867473602295,8.957094337347371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.005859375,0.0,1536.42724609375,1895.4371337890625,0.0,2263.38671875,0.9072377681732178,1.0,0.0,3.0,1.0,0.0
12058260,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.884671151638031,0.4019348621368408,0.3635113835334778,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611083984375,0.9698752164840698,0.5201375484466553,0.4930857419967651,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.761474609375,0.854779064655304,0.3631964027881622,0.255145400762558,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76177978515625,0.7933797240257263,0.2871199250221252,0.2742135226726532,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624206542969,0.7153701186180115,0.2075489163398742,0.9455861449241638,285.7613220214844,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3851623535156,285.7593078613281,1.0,0.5325474143028259,1.0,1.0,0.0,1.0,-2.7992749214172363,2.79926872253418,6.303206191660138e-06,2.16352915763855,0.9343889355659484,0.9343889355659484,0.0,132.87973022460938,147.0,29684.703125,0.0,1887.305908203125,1.0,282.7579650878906,284.6720886230469,291.5893859863281,293.5660400390625,293.1499938964844,293.1499938964844,282.45001220703125,34662.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800075113773346,1.0,0.0,0.0,3.714444160461426,3.714468479156494,9.20621175737324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.78515625,0.0,1595.8741455078125,1895.4371337890625,0.0,2472.111572265625,0.9187832474708556,1.0,0.0,3.0,1.0,0.0
12058320,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613525390625,0.884671151638031,0.4019348621368408,0.3635113835334778,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611083984375,0.9698752164840698,0.5201375484466553,0.4930857419967651,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.761474609375,0.854779064655304,0.3631964027881622,0.255145400762558,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76177978515625,0.7933797240257263,0.2871199250221252,0.2742135226726532,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624206542969,0.7153701186180115,0.2075489163398742,0.9455861449241638,285.7613220214844,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3851623535156,285.7593078613281,1.0,0.5325474143028259,1.0,1.0,0.0,1.0,-2.7992749214172363,2.79926872253418,6.303206191660138e-06,2.16352915763855,0.9343889355659484,0.9343889355659484,0.0,132.87973022460938,147.0,29684.703125,0.0,1887.305908203125,1.0,282.7579650878906,284.6720886230469,291.5893859863281,293.5660400390625,293.1499938964844,293.1499938964844,282.45001220703125,34662.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800075113773346,1.0,0.0,0.0,3.714444160461426,3.714468479156494,9.20621175737324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.78515625,0.0,1595.8741455078125,1895.4371337890625,0.0,2472.111572265625,0.9187832474708556,1.0,0.0,3.0,1.0,0.0
12058380,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220947265625,0.8743131756782532,0.4001541137695312,0.3623155355453491,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218505859375,0.9605230689048768,0.5210312008857727,0.4943636059761047,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.8480864763259888,0.3653687834739685,0.2569436728954315,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52252197265625,0.7858901023864746,0.2877786755561828,0.2752275466918945,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231628417969,0.7084237337112427,0.2076341807842254,0.9478190541267396,285.5220642089844,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3625183105469,285.5199890136719,1.0,0.5367697477340698,1.0,1.0,0.0,1.0,-2.8054449558258057,2.805438756942749,6.331363238132326e-06,2.168453454971313,0.940044105052948,0.940044105052948,0.0,138.35305786132812,150.0,30478.443359375,0.0,1923.20703125,1.0,282.4577331542969,284.40252685546875,291.5992431640625,293.6342468261719,293.1499938964844,293.1499938964844,282.1499938964844,34977.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178656697273254,1.0,0.0,0.0,3.7532551288604736,3.7532799243927,9.399601594850536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.53125,0.0,1643.2371826171875,1895.4371337890625,0.0,2635.8076171875,0.9277126789093018,1.0,0.0,3.0,1.0,0.0
12058440,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220947265625,0.8743131756782532,0.4001541137695312,0.3623155355453491,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218505859375,0.9605230689048768,0.5210312008857727,0.4943636059761047,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.8480864763259888,0.3653687834739685,0.2569436728954315,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52252197265625,0.7858901023864746,0.2877786755561828,0.2752275466918945,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231628417969,0.7084237337112427,0.2076341807842254,0.9478190541267396,285.5220642089844,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3625183105469,285.5199890136719,1.0,0.5367697477340698,1.0,1.0,0.0,1.0,-2.8054449558258057,2.805438756942749,6.331363238132326e-06,2.168453454971313,0.940044105052948,0.940044105052948,0.0,138.35305786132812,150.0,30478.443359375,0.0,1923.20703125,1.0,282.4577331542969,284.40252685546875,291.5992431640625,293.6342468261719,293.1499938964844,293.1499938964844,282.1499938964844,34977.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178656697273254,1.0,0.0,0.0,3.7532551288604736,3.7532799243927,9.399601594850536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.53125,0.0,1643.2371826171875,1895.4371337890625,0.0,2635.8076171875,0.9277126789093018,1.0,0.0,3.0,1.0,0.0
12058500,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8694530129432678,0.399083524942398,0.3615431189537048,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565979003906,0.9559206366539,0.5212430357933044,0.4947648644447326,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.844987154006958,0.3662756979465484,0.2577065527439117,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35986328125,0.7823121547698975,0.2879087030887604,0.2755254507064819,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629455566406,0.7048633098602295,0.2074701637029647,0.9479004740715028,285.3575744628906,284.95001220703125,296.24920654296875,288.5437927246094,296.2489013671875,297.3504638671875,285.3476257324219,1.0,0.5384896993637085,1.0,1.0,0.0,1.0,-2.806374311447144,2.806367874145508,6.335651960398536e-06,2.1692144870758057,0.9411574006080629,0.9411574006080629,0.0,140.9115447998047,150.0,31247.076171875,0.0,1936.9246826171875,1.0,282.1984558105469,284.1998291015625,291.6309509277344,293.7610168457031,293.1499938964844,293.1499938964844,282.1499938964844,35143.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273491263389587,1.0,0.0,0.0,3.7684946060180655,3.768519401550293,9.476087257098698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.11962890625,0.0,1662.418701171875,1895.4371337890625,0.0,2723.78271484375,0.9312188625335692,1.0,0.0,3.0,1.0,0.0
12058560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30596923828125,0.8646063804626465,0.3979282081127167,0.3605874478816986,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057861328125,0.9511871337890624,0.5213335752487183,0.4949549734592438,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060302734375,0.841881513595581,0.3670943677425384,0.2583480477333069,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062438964844,0.7787011861801147,0.2879344224929809,0.2756695449352264,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066711425781,0.7012052536010742,0.2071955949068069,0.9472914338111876,285.3059387207031,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3379211425781,285.3045654296875,1.0,0.5399670600891113,1.0,1.0,0.0,1.0,-2.8056678771972656,2.805661678314209,6.332527391350595e-06,2.168698072433472,0.9429668188095092,0.9429668188095092,0.0,143.42160034179688,153.0,31393.9921875,0.0,1947.8062744140625,1.0,282.15692138671875,284.1443786621094,291.609130859375,293.69488525390625,293.1499938964844,293.1499938964844,281.8500061035156,35275.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306622505187988,1.0,0.0,0.0,3.780838251113892,3.780863285064697,9.53826656768797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.05029296875,0.0,1678.0460205078125,1895.4371337890625,0.0,2754.611572265625,0.9341129064559937,1.0,0.0,3.0,1.0,0.0
