time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058620,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.8561152219772339,0.3955638706684112,0.3586777448654175,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.9426730871200562,0.5213642716407776,0.4952241778373718,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.8366408348083496,0.3686450719833374,0.259585827589035,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.7723702192306519,0.2878478467464447,0.2758198082447052,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.6945682168006897,0.2064877450466156,0.9452452063560486,285.10662841796875,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3143005371094,285.105224609375,1.0,0.5424322485923767,1.0,1.0,0.0,1.0,-2.802907466888428,2.802901268005371,6.320115062408149e-06,2.16658353805542,0.943394422531128,0.943394422531128,0.0,147.9257354736328,156.0,32364.330078125,0.0,1964.9259033203125,1.0,281.8572998046875,283.896728515625,291.6319580078125,293.7732849121094,293.1499938964844,293.1499938964844,281.54998779296875,35549.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418381810188293,1.0,0.0,0.0,3.798248529434204,3.798274040222168,9.62631474976661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.5537109375,0.0,1700.9365234375,1895.4371337890625,0.0,2858.89404296875,0.938206911087036,1.0,0.0,3.0,1.0,0.0
12058680,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.8561152219772339,0.3955638706684112,0.3586777448654175,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.9426730871200562,0.5213642716407776,0.4952241778373718,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.8366408348083496,0.3686450719833374,0.259585827589035,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.7723702192306519,0.2878478467464447,0.2758198082447052,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.6945682168006897,0.2064877450466156,0.9452452063560486,285.10662841796875,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3143005371094,285.105224609375,1.0,0.5424322485923767,1.0,1.0,0.0,1.0,-2.802907466888428,2.802901268005371,6.320115062408149e-06,2.16658353805542,0.943394422531128,0.943394422531128,0.0,147.9257354736328,156.0,32364.330078125,0.0,1964.9259033203125,1.0,281.8572998046875,283.896728515625,291.6319580078125,293.7732849121094,293.1499938964844,293.1499938964844,281.54998779296875,35549.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418381810188293,1.0,0.0,0.0,3.798248529434204,3.798274040222168,9.62631474976661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.5537109375,0.0,1700.9365234375,1895.4371337890625,0.0,2858.89404296875,0.938206911087036,1.0,0.0,3.0,1.0,0.0
12058740,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8485510349273682,0.3930605947971344,0.3566323816776275,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9348813891410828,0.5211520791053772,0.4952488243579864,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8321208953857422,0.3700546026229858,0.2607115805149078,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7667272090911865,0.2875823080539703,0.2757770419120788,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6884458065032959,0.2056009173393249,0.9422535300254822,284.9129333496094,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.291748046875,284.9117431640625,1.0,0.5443814396858215,1.0,1.0,0.0,1.0,-2.7981865406036377,2.798180341720581,6.298822881944943e-06,2.162925243377685,0.9412639737129213,0.9412639737129213,0.0,151.99737548828125,144.0,33398.3515625,0.0,1976.7978515625,1.0,281.5572814941406,283.6571655273437,291.661865234375,293.8630676269531,293.1499938964844,293.1499938964844,281.25,35813.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529333472251892,1.0,0.0,0.0,3.8058502674102783,3.805875778198242,9.66488528320042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.38427734375,0.0,1712.1123046875,1895.4371337890625,0.0,2962.75244140625,0.9400866031646729,1.0,0.0,3.0,1.0,0.0
12058800,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8485510349273682,0.3930605947971344,0.3566323816776275,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9348813891410828,0.5211520791053772,0.4952488243579864,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8321208953857422,0.3700546026229858,0.2607115805149078,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7667272090911865,0.2875823080539703,0.2757770419120788,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6884458065032959,0.2056009173393249,0.9422535300254822,284.9129333496094,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.291748046875,284.9117431640625,1.0,0.5443814396858215,1.0,1.0,0.0,1.0,-2.7981865406036377,2.798180341720581,6.298822881944943e-06,2.162925243377685,0.9412639737129213,0.9412639737129213,0.0,151.99737548828125,144.0,33398.3515625,0.0,1976.7978515625,1.0,281.5572814941406,283.6571655273437,291.661865234375,293.8630676269531,293.1499938964844,293.1499938964844,281.25,35813.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529333472251892,1.0,0.0,0.0,3.8058502674102783,3.805875778198242,9.66488528320042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.38427734375,0.0,1712.1123046875,1895.4371337890625,0.0,2962.75244140625,0.9400866031646729,1.0,0.0,3.0,1.0,0.0
12058860,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.8495936989784241,0.3904819190502167,0.3542685508728027,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.9383650422096252,0.5207551121711731,0.494838684797287,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.8357168436050415,0.3713857233524322,0.2615877985954284,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72528076171875,0.7690302729606628,0.2872011065483093,0.2753607332706451,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.6897831559181213,0.2046115100383758,0.9375299215316772,284.7250061035156,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2706298828125,284.7237854003906,1.0,0.5414125323295593,1.0,1.0,0.0,1.0,-2.7897326946258545,2.7897262573242188,6.260820555326063e-06,2.15639066696167,0.9366896748542786,0.9366896748542786,0.0,149.60948181152344,132.0,34478.07421875,0.0,1951.9049072265625,1.0,281.2572021484375,283.4258117675781,291.6951599121094,293.9621887207031,293.1499938964844,293.1499938964844,280.95001220703125,36069.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647310733795166,1.0,0.0,0.0,3.8039960861206055,3.804021596908569,9.655469739300315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.76513671875,0.0,1711.8797607421875,1895.4371337890625,0.0,3073.383056640625,0.9398335814476012,1.0,0.0,3.0,1.0,0.0
12058920,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.8495936989784241,0.3904819190502167,0.3542685508728027,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.9383650422096252,0.5207551121711731,0.494838684797287,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.8357168436050415,0.3713857233524322,0.2615877985954284,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72528076171875,0.7690302729606628,0.2872011065483093,0.2753607332706451,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256774902344,0.6897831559181213,0.2046115100383758,0.9375299215316772,284.7250061035156,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2706298828125,284.7237854003906,1.0,0.5414125323295593,1.0,1.0,0.0,1.0,-2.7897326946258545,2.7897262573242188,6.260820555326063e-06,2.15639066696167,0.9366896748542786,0.9366896748542786,0.0,149.60948181152344,132.0,34478.07421875,0.0,1951.9049072265625,1.0,281.2572021484375,283.4258117675781,291.6951599121094,293.9621887207031,293.1499938964844,293.1499938964844,280.95001220703125,36069.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647310733795166,1.0,0.0,0.0,3.8039960861206055,3.804021596908569,9.655469739300315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.76513671875,0.0,1711.8797607421875,1895.4371337890625,0.0,3073.383056640625,0.9398335814476012,1.0,0.0,3.0,1.0,0.0
12058980,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.8563267588615417,0.3878423571586609,0.3517034351825714,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53759765625,0.949106752872467,0.5201833844184875,0.4941103458404541,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53778076171875,0.8448205590248108,0.3726633191108703,0.2623105943202972,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379638671875,0.7766585946083069,0.2867398560047149,0.2747091948986053,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5383605957031,0.6960711479187012,0.2035732567310333,0.9318107962608336,284.5377197265625,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2509460449219,284.5365600585937,1.0,0.5358405113220215,1.0,1.0,0.0,1.0,-2.7789883613586426,2.778982162475586,6.212589596543694e-06,2.148040294647217,0.9296206831932068,0.9296206831932068,0.0,143.20643615722656,120.0,35505.359375,0.0,1904.51025390625,1.0,280.9572448730469,283.197021484375,291.7248229980469,294.0562744140625,293.1499938964844,293.1499938964844,280.6499938964844,36330.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766558170318604,1.0,0.0,0.0,3.7924880981445312,3.792513608932495,9.597138159733731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.97802734375,0.0,1700.115478515625,1895.4371337890625,0.0,3185.232666015625,0.9374145865440368,1.0,0.0,3.0,1.0,0.0
12059040,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.8563267588615417,0.3878423571586609,0.3517034351825714,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53759765625,0.949106752872467,0.5201833844184875,0.4941103458404541,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53778076171875,0.8448205590248108,0.3726633191108703,0.2623105943202972,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379638671875,0.7766585946083069,0.2867398560047149,0.2747091948986053,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5383605957031,0.6960711479187012,0.2035732567310333,0.9318107962608336,284.5377197265625,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2509460449219,284.5365600585937,1.0,0.5358405113220215,1.0,1.0,0.0,1.0,-2.7789883613586426,2.778982162475586,6.212589596543694e-06,2.148040294647217,0.9296206831932068,0.9296206831932068,0.0,143.20643615722656,120.0,35505.359375,0.0,1904.51025390625,1.0,280.9572448730469,283.197021484375,291.7248229980469,294.0562744140625,293.1499938964844,293.1499938964844,280.6499938964844,36330.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766558170318604,1.0,0.0,0.0,3.7924880981445312,3.792513608932495,9.597138159733731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.97802734375,0.0,1700.115478515625,1895.4371337890625,0.0,3185.232666015625,0.9374145865440368,1.0,0.0,3.0,1.0,0.0
12059100,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.396728515625,0.8614597320556641,0.3865174651145935,0.3504191040992737,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39556884765625,0.9563838243484496,0.519849956035614,0.493697851896286,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3969116210937,0.851123034954071,0.3732975423336029,0.2626626193523407,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.7821071743965149,0.2864934802055359,0.2743480503559112,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012451171875,0.7006842494010925,0.2030510604381561,0.9288073778152466,284.3964538574219,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.24188232421875,284.3877258300781,1.0,0.5324187278747559,1.0,1.0,0.0,1.0,-2.773329019546509,2.773322820663452,6.187244252942037e-06,2.143634557723999,0.924567699432373,0.924567699432373,0.0,139.063720703125,120.0,36414.93359375,0.0,1876.044677734375,1.0,280.69781494140625,283.015380859375,291.7650451660156,294.2007751464844,293.1499938964844,293.1499938964844,280.6499938964844,36478.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849902153015137,1.0,0.0,0.0,3.783117532730103,3.7831428050994873,9.54977053879702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.93115234375,0.0,1690.087158203125,1895.4371337890625,0.0,3263.326904296875,0.9353731274604796,1.0,0.0,3.0,1.0,0.0
12059160,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3516540527344,0.8673627972602844,0.3851401507854461,0.3490046262741089,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515014648437,0.9642269015312196,0.5194355845451355,0.4931347668170929,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3516540527344,0.8582566380500793,0.3738898634910583,0.2629365921020508,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3518371582031,0.7882800698280334,0.2862042784690857,0.2739032506942749,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3521728515625,0.7059111595153809,0.2024999260902404,0.925525426864624,284.35162353515625,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2325744628906,284.35064697265625,1.0,0.5286634564399719,1.0,1.0,0.0,1.0,-2.766803503036499,2.7667973041534424,6.1580990404763725e-06,2.138561487197876,0.9200851917266846,0.9200851917266846,0.0,134.59559631347656,108.0,36484.984375,0.0,1844.81591796875,1.0,280.6568298339844,282.9711608886719,291.7510070800781,294.143798828125,293.1499938964844,293.1499938964844,280.3500061035156,36605.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888083279132843,1.0,0.0,0.0,3.7708261013031006,3.770851373672485,9.487816328146436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.30126953125,0.0,1676.4761962890625,1895.4371337890625,0.0,3292.27783203125,0.9327284693717957,1.0,0.0,3.0,1.0,0.0
12059220,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16876220703125,0.8825068473815918,0.3823734521865845,0.3461971879005432,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.16864013671875,0.9817289113998412,0.5185078382492065,0.4919385910034179,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687927246094,0.8760239481925964,0.3750632107257843,0.2634874284267425,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689453125,0.8035399317741394,0.2855929136276245,0.2729757130146026,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1693115234375,0.7183577418327332,0.2013928443193435,0.9188525080680848,284.1687316894531,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2154541015625,284.1678161621094,1.0,0.5204743146896362,1.0,1.0,0.0,1.0,-2.7535204887390137,2.753514289855957,6.098962785472395e-06,2.1282246112823486,0.908136248588562,0.908136248588562,0.0,124.73050689697266,96.0,37505.5078125,0.0,1778.0682373046875,1.0,280.3573913574219,282.75787353515625,291.775634765625,294.2315368652344,293.1499938964844,293.1499938964844,280.04998779296875,36902.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990181088447571,1.0,0.0,0.0,3.73820424079895,3.738229274749756,9.324366487817316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.81640625,0.0,1640.445068359375,1895.4371337890625,0.0,3394.4296875,0.9256069660186768,1.0,0.0,3.0,1.0,0.0
12059280,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16876220703125,0.8825068473815918,0.3823734521865845,0.3461971879005432,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.16864013671875,0.9817289113998412,0.5185078382492065,0.4919385910034179,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687927246094,0.8760239481925964,0.3750632107257843,0.2634874284267425,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689453125,0.8035399317741394,0.2855929136276245,0.2729757130146026,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1693115234375,0.7183577418327332,0.2013928443193435,0.9188525080680848,284.1687316894531,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2154541015625,284.1678161621094,1.0,0.5204743146896362,1.0,1.0,0.0,1.0,-2.7535204887390137,2.753514289855957,6.098962785472395e-06,2.1282246112823486,0.908136248588562,0.908136248588562,0.0,124.73050689697266,96.0,37505.5078125,0.0,1778.0682373046875,1.0,280.3573913574219,282.75787353515625,291.775634765625,294.2315368652344,293.1499938964844,293.1499938964844,280.04998779296875,36902.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990181088447571,1.0,0.0,0.0,3.73820424079895,3.738229274749756,9.324366487817316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.81640625,0.0,1640.445068359375,1895.4371337890625,0.0,3394.4296875,0.9256069660186768,1.0,0.0,3.0,1.0,0.0
12059340,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018920898437,0.8962732553482056,0.380321741104126,0.3441585004329681,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013732910156,0.99490624666214,0.5177112221717834,0.4909878075122833,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018920898437,0.8918708562850952,0.3758599460124969,0.2638683915138244,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025634765625,0.8164864182472229,0.2850978374481201,0.2722643911838531,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0037841796875,0.7286723256111145,0.2005709707736969,0.9139350056648254,284.0017395019531,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2037353515625,283.9981384277344,1.0,0.5141563415527344,1.0,1.0,0.0,1.0,-2.743622064590454,2.743616104125977,6.055095582269132e-06,2.1205286979675293,0.8975515961647034,0.8975515961647034,0.0,117.1356964111328,96.0,38514.02734375,0.0,1727.590576171875,1.0,280.0719299316406,282.5617980957031,291.8116760253906,294.3511962890625,293.1499938964844,293.1499938964844,280.04998779296875,37157.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088836312294006,1.0,0.0,0.0,3.707085609436035,3.7071104049682617,9.16977114684414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.48681640625,0.0,1606.406982421875,1895.4371337890625,0.0,3486.24072265625,0.9187929034233092,1.0,0.0,3.0,1.0,0.0
12059400,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891052246094,0.901842474937439,0.3795517981052398,0.3433207869529724,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9889831542969,0.9990000128746032,0.5174164772033691,0.4899882078170776,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891052246094,0.8983041644096375,0.3761888742446899,0.2639900743961334,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9892578125,0.8214693665504456,0.2849090993404388,0.2719593942165375,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895935058594,0.7327889204025269,0.2002548724412918,0.911943018436432,283.98907470703125,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.1995544433594,283.9881591796875,1.0,0.5115798711776733,1.0,1.0,0.0,1.0,-2.738692045211792,2.7386860847473145,6.0335332818795e-06,2.116802215576172,0.8938125967979431,0.8938125967979431,0.0,114.26424407958984,84.0,38506.05859375,0.0,1706.9027099609375,1.0,280.057861328125,282.55126953125,291.7994384765625,294.31768798828125,293.1499938964844,293.1499938964844,280.3500061035156,37229.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097378253936768,1.0,0.0,0.0,3.693430662155152,3.693455219268799,9.102342346523074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.58203125,0.0,1591.33251953125,1895.4371337890625,0.0,3494.17041015625,0.9158039689064026,1.0,0.0,3.0,1.0,0.0
12059460,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1658935546875,0.919989824295044,0.3784191310405731,0.3415414988994598,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.166015625,0.9990000128746032,0.520488977432251,0.4630558490753174,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1658935546875,0.9193612933158876,0.3786462843418121,0.2651739120483398,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1656494140625,0.8363919258117676,0.2851208448410034,0.2715709805488586,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.7452973127365112,0.1998098641633987,0.9074453115463256,284.1659240722656,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2080993652344,284.1674499511719,1.0,0.5008835792541504,1.0,1.0,0.0,1.0,-2.7019195556640625,2.701913595199585,5.872663223271957e-06,2.088411569595337,0.8847965598106384,0.8847965598106384,0.0,105.72484588623048,72.0,37078.73828125,0.0,1612.3607177734375,1.0,280.3421936035156,282.767578125,291.7195739746094,294.0909729003906,293.1499938964844,293.1499938964844,280.6499938964844,37193.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925933837890625,1.0,0.0,0.0,3.648258209228516,3.648282527923584,8.881052622200514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.52001953125,0.0,1540.1544189453125,1895.4371337890625,0.0,3334.4521484375,0.9057215452194214,1.0,0.0,3.0,1.0,0.0
12059520,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1658935546875,0.919989824295044,0.3784191310405731,0.3415414988994598,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.166015625,0.9990000128746032,0.520488977432251,0.4630558490753174,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1658935546875,0.9193612933158876,0.3786462843418121,0.2651739120483398,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1656494140625,0.8363919258117676,0.2851208448410034,0.2715709805488586,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.7452973127365112,0.1998098641633987,0.9074453115463256,284.1659240722656,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2080993652344,284.1674499511719,1.0,0.5008835792541504,1.0,1.0,0.0,1.0,-2.7019195556640625,2.701913595199585,5.872663223271957e-06,2.088411569595337,0.8847965598106384,0.8847965598106384,0.0,105.72484588623048,72.0,37078.73828125,0.0,1612.3607177734375,1.0,280.3421936035156,282.767578125,291.7195739746094,294.0909729003906,293.1499938964844,293.1499938964844,280.6499938964844,37193.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925933837890625,1.0,0.0,0.0,3.648258209228516,3.648282527923584,8.881052622200514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.52001953125,0.0,1540.1544189453125,1895.4371337890625,0.0,3334.4521484375,0.9057215452194214,1.0,0.0,3.0,1.0,0.0
12059580,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3559265136719,0.9468079805374146,0.3785926699638366,0.3411828279495239,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3560485839844,0.9990000128746032,0.5297976732254028,0.429336667060852,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3559265136719,0.9493749737739564,0.3822793364524841,0.2673045098781585,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.35565185546875,0.8574762940406799,0.2862966358661651,0.2721750438213348,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3551330566406,0.7636768817901611,0.200257122516632,0.90705144405365,284.35595703125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2547302246094,284.357177734375,1.0,0.4889760911464691,1.0,1.0,0.0,1.0,-2.6617307662963867,2.6617250442504883,5.69899202673696e-06,2.057218551635742,0.8784406781196594,0.8784406781196594,0.0,96.24404907226562,75.0,35600.17578125,0.0,1513.684326171875,1.0,280.64166259765625,282.99615478515625,291.7134704589844,293.9762268066406,293.1499938964844,293.1499938964844,280.95001220703125,37036.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706837296485901,1.0,0.0,0.0,3.608899593353272,3.6089234352111816,8.690462323102111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.9443359375,0.0,1495.589599609375,1895.4371337890625,0.0,3129.22412109375,0.8968449831008911,1.0,0.0,3.0,1.0,0.0
12059640,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3559265136719,0.9468079805374146,0.3785926699638366,0.3411828279495239,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3560485839844,0.9990000128746032,0.5297976732254028,0.429336667060852,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3559265136719,0.9493749737739564,0.3822793364524841,0.2673045098781585,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.35565185546875,0.8574762940406799,0.2862966358661651,0.2721750438213348,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3551330566406,0.7636768817901611,0.200257122516632,0.90705144405365,284.35595703125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2547302246094,284.357177734375,1.0,0.4889760911464691,1.0,1.0,0.0,1.0,-2.6617307662963867,2.6617250442504883,5.69899202673696e-06,2.057218551635742,0.8784406781196594,0.8784406781196594,0.0,96.24404907226562,75.0,35600.17578125,0.0,1513.684326171875,1.0,280.64166259765625,282.99615478515625,291.7134704589844,293.9762268066406,293.1499938964844,293.1499938964844,280.95001220703125,37036.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706837296485901,1.0,0.0,0.0,3.608899593353272,3.6089234352111816,8.690462323102111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.9443359375,0.0,1495.589599609375,1895.4371337890625,0.0,3129.22412109375,0.8968449831008911,1.0,0.0,3.0,1.0,0.0
12059700,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4961853027344,0.9584048986434937,0.3789035677909851,0.3412445485591888,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4969177246094,0.9990000128746032,0.5359384417533875,0.4152755439281463,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4962463378906,0.9623556733131408,0.3843355774879455,0.2685663104057312,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4944152832031,0.8675652742385864,0.287104070186615,0.2727283835411072,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4911193847656,0.7725554704666138,0.2007339000701904,0.9081650376319884,284.49639892578125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.28857421875,284.5065002441406,1.0,0.4849773645401001,1.0,1.0,0.0,1.0,-2.648409843444824,2.648404359817505,5.641546522383578e-06,2.0466580390930176,0.8767598867416382,0.8767598867416382,0.0,92.5877914428711,75.0,34536.3125,0.0,1478.8779296875,1.0,280.8973388671875,283.1759948730469,291.6963195800781,293.8427124023437,293.1499938964844,293.1499938964844,280.95001220703125,36916.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575217723846436,1.0,0.0,0.0,3.591991424560547,3.592015027999878,8.609221708866244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.0068359375,0.0,1476.330322265625,1895.4371337890625,0.0,3005.7646484375,0.8930343389511108,1.0,0.0,3.0,1.0,0.0
12059760,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.55255126953125,0.9681227207183838,0.3793787658214569,0.3415471017360687,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526733398437,0.9990000128746032,0.5423543453216553,0.4035442173480987,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525817871094,0.97323077917099,0.3865583539009094,0.2700062096118927,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55224609375,0.8767904043197632,0.2880521416664123,0.273479700088501,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516052246094,0.7807205319404602,0.2013750970363617,0.9102724194526672,284.5526123046875,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.3238830566406,284.5544738769531,1.0,0.4819358885288238,1.0,1.0,0.0,1.0,-2.6398346424102783,2.639829158782959,5.60480702915811e-06,2.039902210235596,0.8747172355651855,0.8747172355651855,0.0,89.7132568359375,95.0,34359.83984375,0.0,1454.299560546875,1.0,280.94171142578125,283.2331848144531,291.73553466796875,293.9130554199219,293.1499938964844,293.1499938964844,281.25,36804.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849892795085907,1.0,0.0,0.0,3.577984094619751,3.578007459640503,8.542207297068671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.8134765625,0.0,1460.4140625,1895.4371337890625,0.0,2934.266357421875,0.8897966742515564,1.0,0.0,3.0,1.0,0.0
12059820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.9700969457626344,0.3806357979774475,0.3425553739070892,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9990000128746032,0.5538124442100525,0.402225524187088,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.9778234958648682,0.3913539946079254,0.2732385993003845,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8798830509185791,0.2902333736419678,0.2754267454147339,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.7835595607757568,0.2030062973499298,0.916992962360382,284.76812744140625,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3840637207031,284.77154541015625,1.0,0.4846889078617096,1.0,1.0,0.0,1.0,-2.6537206172943115,2.653714895248413,5.6628973652550485e-06,2.0501341819763184,0.873978853225708,0.873978853225708,0.0,89.8940200805664,115.0,33519.62890625,0.0,1473.964599609375,1.0,281.2411804199219,283.48760986328125,291.7693176269531,293.8857421875,293.1499938964844,293.1499938964844,281.54998779296875,36508.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325943350791931,1.0,0.0,0.0,3.557952642440796,3.5579757690429688,8.446827450825367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.73876953125,0.0,1436.8631591796875,1895.4371337890625,0.0,2772.609130859375,0.8851300477981567,1.0,0.0,3.0,1.0,0.0
12059880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.9700969457626344,0.3806357979774475,0.3425553739070892,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9990000128746032,0.5538124442100525,0.402225524187088,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.9778234958648682,0.3913539946079254,0.2732385993003845,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8798830509185791,0.2902333736419678,0.2754267454147339,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.7835595607757568,0.2030062973499298,0.916992962360382,284.76812744140625,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3840637207031,284.77154541015625,1.0,0.4846889078617096,1.0,1.0,0.0,1.0,-2.6537206172943115,2.653714895248413,5.6628973652550485e-06,2.0501341819763184,0.873978853225708,0.873978853225708,0.0,89.8940200805664,115.0,33519.62890625,0.0,1473.964599609375,1.0,281.2411804199219,283.48760986328125,291.7693176269531,293.8857421875,293.1499938964844,293.1499938964844,281.54998779296875,36508.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325943350791931,1.0,0.0,0.0,3.557952642440796,3.5579757690429688,8.446827450825367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.73876953125,0.0,1436.8631591796875,1895.4371337890625,0.0,2772.609130859375,0.8851300477981567,1.0,0.0,3.0,1.0,0.0
12059940,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9571893811225892,0.3822906911373138,0.3440907299518585,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.5612899661064148,0.4202437698841095,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9684361815452576,0.3965932130813598,0.2769126892089844,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8695316910743713,0.2927339673042297,0.277863472700119,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.774553120136261,0.2049332559108734,0.9260783791542052,285.00006103515625,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.4161682128906,285.0039978027344,1.0,0.4944652616977691,1.0,1.0,0.0,1.0,-2.6954565048217773,2.6954505443573,5.842021437274525e-06,2.082185983657837,0.8764639496803284,0.8764639496803284,0.0,95.3268814086914,135.0,32944.29296875,0.0,1556.6044921875,1.0,281.5407409667969,283.7523803710937,291.8052673339844,293.8827514648437,293.1499938964844,293.1499938964844,281.8500061035156,36160.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197348713874817,1.0,0.0,0.0,3.5509490966796875,3.5509722232818604,8.413606451540545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.068359375,0.0,1426.9051513671875,1895.4371337890625,0.0,2653.11328125,0.8833175301551819,1.0,0.0,3.0,1.0,0.0
12060000,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9571893811225892,0.3822906911373138,0.3440907299518585,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.5612899661064148,0.4202437698841095,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9684361815452576,0.3965932130813598,0.2769126892089844,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8695316910743713,0.2927339673042297,0.277863472700119,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.774553120136261,0.2049332559108734,0.9260783791542052,285.00006103515625,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.4161682128906,285.0039978027344,1.0,0.4944652616977691,1.0,1.0,0.0,1.0,-2.6954565048217773,2.6954505443573,5.842021437274525e-06,2.082185983657837,0.8764639496803284,0.8764639496803284,0.0,95.3268814086914,135.0,32944.29296875,0.0,1556.6044921875,1.0,281.5407409667969,283.7523803710937,291.8052673339844,293.8827514648437,293.1499938964844,293.1499938964844,281.8500061035156,36160.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197348713874817,1.0,0.0,0.0,3.5509490966796875,3.5509722232818604,8.413606451540545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.068359375,0.0,1426.9051513671875,1895.4371337890625,0.0,2653.11328125,0.8833175301551819,1.0,0.0,3.0,1.0,0.0
12060060,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.9337167143821716,0.3842487335205078,0.3460425138473511,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.9990000128746032,0.5646588206291199,0.4516273736953735,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.9490749835968018,0.4021813869476318,0.2809425294399261,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.8519467711448669,0.2954737544059753,0.2806740403175354,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.7589951753616333,0.2069900929927826,0.9365296959877014,285.2377624511719,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4210205078125,285.2417907714844,1.0,0.50932377576828,1.0,1.0,0.0,1.0,-2.7562811374664307,2.756275177001953,6.1085129345883615e-06,2.129106044769287,0.8821672201156616,0.8821672201156616,0.0,104.83699035644533,155.0,32521.125,0.0,1688.8157958984375,1.0,281.8406982421875,284.01971435546875,291.835205078125,293.88671875,293.1499938964844,293.1499938964844,282.1499938964844,35791.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109812140464783,1.0,0.0,0.0,3.55776596069336,3.557789087295532,8.445941261925327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.19873046875,0.0,1431.4344482421875,1895.4371337890625,0.0,2572.232421875,0.8845673203468323,1.0,0.0,3.0,1.0,0.0
12060120,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.9337167143821716,0.3842487335205078,0.3460425138473511,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.9990000128746032,0.5646588206291199,0.4516273736953735,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.9490749835968018,0.4021813869476318,0.2809425294399261,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.8519467711448669,0.2954737544059753,0.2806740403175354,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.7589951753616333,0.2069900929927826,0.9365296959877014,285.2377624511719,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4210205078125,285.2417907714844,1.0,0.50932377576828,1.0,1.0,0.0,1.0,-2.7562811374664307,2.756275177001953,6.1085129345883615e-06,2.129106044769287,0.8821672201156616,0.8821672201156616,0.0,104.83699035644533,155.0,32521.125,0.0,1688.8157958984375,1.0,281.8406982421875,284.01971435546875,291.835205078125,293.88671875,293.1499938964844,293.1499938964844,282.1499938964844,35791.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109812140464783,1.0,0.0,0.0,3.55776596069336,3.557789087295532,8.445941261925327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.19873046875,0.0,1431.4344482421875,1895.4371337890625,0.0,2572.232421875,0.8845673203468323,1.0,0.0,3.0,1.0,0.0
12060180,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.9061707258224488,0.3864413499832153,0.3483182489871979,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.9990000128746032,0.5644673109054565,0.4916907250881195,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769897460937,0.923997163772583,0.4080340266227722,0.2852477133274078,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762878417969,0.8322173357009888,0.2983983159065246,0.2837775647640228,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752197265625,0.7414326667785645,0.2090917080640792,0.9477669596672058,285.47705078125,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.40643310546875,285.4814758300781,1.0,0.5276564359664917,1.0,1.0,0.0,1.0,-2.829563856124878,2.829557418823242,6.437677711801371e-06,2.1857259273529053,0.891074538230896,0.891074538230896,0.0,117.65531158447266,173.0,32250.80859375,0.0,1861.980712890625,1.0,282.1408386230469,284.2876281738281,291.8543395996094,293.88848876953125,293.1499938964844,293.1499938964844,282.45001220703125,35424.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052889108657837,1.0,0.0,0.0,3.5783376693725586,3.5783607959747314,8.543895546608837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.34765625,0.0,1450.671630859375,1895.4371337890625,0.0,2519.878173828125,0.8888896107673645,1.0,0.0,3.0,1.0,0.0
12060240,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.9061707258224488,0.3864413499832153,0.3483182489871979,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.9990000128746032,0.5644673109054565,0.4916907250881195,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769897460937,0.923997163772583,0.4080340266227722,0.2852477133274078,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762878417969,0.8322173357009888,0.2983983159065246,0.2837775647640228,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752197265625,0.7414326667785645,0.2090917080640792,0.9477669596672058,285.47705078125,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.40643310546875,285.4814758300781,1.0,0.5276564359664917,1.0,1.0,0.0,1.0,-2.829563856124878,2.829557418823242,6.437677711801371e-06,2.1857259273529053,0.891074538230896,0.891074538230896,0.0,117.65531158447266,173.0,32250.80859375,0.0,1861.980712890625,1.0,282.1408386230469,284.2876281738281,291.8543395996094,293.88848876953125,293.1499938964844,293.1499938964844,282.45001220703125,35424.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052889108657837,1.0,0.0,0.0,3.5783376693725586,3.5783607959747314,8.543895546608837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.34765625,0.0,1450.671630859375,1895.4371337890625,0.0,2519.878173828125,0.8888896107673645,1.0,0.0,3.0,1.0,0.0
12060300,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454467773437,0.8939260244369507,0.3876074850559234,0.3495092988014221,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471252441406,0.9990000128746032,0.5632769465446472,0.5131822824478149,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457824707031,0.911656141281128,0.4110389947891235,0.2874536216259002,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437072753906,0.8226712346076965,0.2999129891395569,0.2853913307189941,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402282714844,0.7330195307731628,0.2101456522941589,0.9534836411476136,285.64599609375,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3944702148437,285.6571655273437,1.0,0.5374165773391724,1.0,1.0,0.0,1.0,-2.868286609649658,2.868279933929444,6.615203801629832e-06,2.215692043304444,0.897352933883667,0.897352933883667,0.0,124.89503479003906,173.0,31807.06640625,0.0,1959.1712646484373,1.0,282.3966979980469,284.49053955078125,291.8332214355469,293.7955017089844,293.1499938964844,293.1499938964844,282.45001220703125,35231.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800839364528656,1.0,0.0,0.0,3.5934646129608154,3.5934879779815674,8.616284503659699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.0810546875,0.0,1465.510498046875,1895.4371337890625,0.0,2479.101806640625,0.8921657204627991,1.0,0.0,3.0,1.0,0.0
12060360,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.8817079067230225,0.3888581395149231,0.3508773744106293,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7199401855469,0.9985167980194092,0.5616044998168945,0.5329478979110718,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.9000351428985596,0.4141256213188171,0.2897848784923553,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71893310546875,0.8128325343132019,0.301486074924469,0.2871257066726684,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179870605469,0.7245301008224487,0.2112271636724472,0.9595613479614258,285.7196044921875,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3818664550781,285.7228698730469,1.0,0.5473713278770447,1.0,1.0,0.0,1.0,-2.9061050415039062,2.9060983657836914,6.791367468395038e-06,2.245158195495605,0.9032666087150574,0.9032666087150574,0.0,132.84881591796875,191.0,32070.775390625,0.0,2060.671142578125,1.0,282.4416198730469,284.5591735839844,291.8650817871094,293.89166259765625,293.1499938964844,293.1499938964844,282.1499938964844,35074.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021398186683655,1.0,0.0,0.0,3.6120572090148926,3.612080812454224,8.705676464160206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.826171875,0.0,1484.5087890625,1895.4371337890625,0.0,2491.005615234375,0.8961727619171143,1.0,0.0,3.0,1.0,0.0
12060420,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497131347656,0.8463760614395142,0.3891840875148773,0.3526495397090912,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9605321884155272,0.5590247511863708,0.5310786962509155,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496520996094,0.8656680583953857,0.4185048043727875,0.2938899397850036,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499572753906,0.7808635234832764,0.3033208847045898,0.2901618778705597,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55047607421875,0.6964840292930603,0.2123351693153381,0.9703526496887208,285.54962158203125,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.35357666015625,285.5481872558594,1.0,0.5642884969711304,1.0,1.0,0.0,1.0,-2.9273836612701416,2.927376747131348,6.892509190947749e-06,2.262178659439087,0.9099169969558716,0.9099169969558716,0.0,156.239501953125,194.0,33201.53125,0.0,2213.5068359375,1.0,282.1581420898437,284.338623046875,291.9681091308594,294.1483459472656,293.1499938964844,293.1499938964844,281.8500061035156,35133.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293721079826355,1.0,0.0,0.0,3.645210027694702,3.645233869552612,8.866218195180409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.0732421875,0.0,1521.3721923828125,1895.4371337890625,0.0,2742.601318359375,0.903596818447113,1.0,0.0,3.0,1.0,0.0
