time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060480,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497131347656,0.8463760614395142,0.3891840875148773,0.3526495397090912,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9605321884155272,0.5590247511863708,0.5310786962509155,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496520996094,0.8656680583953857,0.4185048043727875,0.2938899397850036,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499572753906,0.7808635234832764,0.3033208847045898,0.2901618778705597,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55047607421875,0.6964840292930603,0.2123351693153381,0.9703526496887208,285.54962158203125,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.35357666015625,285.5481872558594,1.0,0.5642884969711304,1.0,1.0,0.0,1.0,-2.9273836612701416,2.927376747131348,6.892509190947749e-06,2.262178659439087,0.9099169969558716,0.9099169969558716,0.0,156.239501953125,194.0,33201.53125,0.0,2213.5068359375,1.0,282.1581420898437,284.338623046875,291.9681091308594,294.1483459472656,293.1499938964844,293.1499938964844,281.8500061035156,35133.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293721079826355,1.0,0.0,0.0,3.645210027694702,3.645233869552612,8.866218195180409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.0732421875,0.0,1521.3721923828125,1895.4371337890625,0.0,2742.601318359375,0.903596818447113,1.0,0.0,3.0,1.0,0.0
12060540,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609619140625,0.8300123810768127,0.3881139457225799,0.3524788618087768,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.9385676980018616,0.5578813552856445,0.5304287672042847,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.850440263748169,0.4208610355854034,0.2961079776287079,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614501953125,0.7658650875091553,0.3038145899772644,0.2913838624954223,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36248779296875,0.6822987794876099,0.212409496307373,0.9741005897521972,285.3607788085937,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3329467773437,285.3577880859375,1.0,0.5728936791419983,1.0,1.0,0.0,1.0,-2.935048341751098,2.9350414276123047,6.928844413778279e-06,2.2681870460510254,0.9126651883125304,0.9126651883125304,0.0,169.58908081054688,194.0,34223.1796875,0.0,2293.689208984375,1.0,281.86724853515625,284.1048889160156,291.97625732421875,294.2579650878906,293.1499938964844,293.1499938964844,281.8500061035156,35293.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520801067352295,1.0,0.0,0.0,3.666502714157105,3.666526556015015,8.970100111582724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.6298828125,0.0,1546.2987060546875,1895.4371337890625,0.0,2954.757080078125,0.9084597826004028,1.0,0.0,3.0,1.0,0.0
12060600,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.826806366443634,0.3877972364425659,0.3522867262363434,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34930419921875,0.9341556429862976,0.5576603412628174,0.5302721858024597,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495483398437,0.8476026058197021,0.4213989675045013,0.2965568006038666,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34991455078125,0.7629892230033875,0.3038713932037353,0.2915572226047516,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504638671875,0.6795105934143066,0.2123638540506363,0.9744846224784852,285.3495178222656,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3282165527344,285.3475036621094,1.0,0.5745875239372253,1.0,1.0,0.0,1.0,-2.9358396530151367,2.9358327388763428,6.932570158824092e-06,2.268794059753418,0.9135938286781312,0.9135938286781312,0.0,172.33255004882812,182.0,34249.13671875,0.0,2308.826904296875,1.0,281.8583374023437,284.09295654296875,291.9544677734375,294.2272033691406,293.1499938964844,293.1499938964844,281.54998779296875,35317.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548600077629089,1.0,0.0,0.0,3.671259641647339,3.671283721923828,8.993390565592563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.59326171875,0.0,1551.8131103515625,1895.4371337890625,0.0,2980.809814453125,0.9095499515533448,1.0,0.0,3.0,1.0,0.0
12060660,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.8204605579376221,0.3857800960540771,0.3507705926895141,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9260882139205932,0.5563913583755493,0.5292811989784241,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.8437269926071167,0.4236675798892975,0.2983557283878326,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.7580546736717224,0.3037560582160949,0.2917666137218475,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.6743389964103699,0.2117854952812194,0.9733601808547974,285.1479187011719,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3038024902344,285.1458740234375,1.0,0.5766131281852722,1.0,1.0,0.0,1.0,-2.9338979721069336,2.93389105796814,6.923432010808028e-06,2.267306089401245,0.9145823121070862,0.9145823121070862,0.0,177.0596923828125,170.0,35305.55078125,0.0,2329.027099609375,1.0,281.5581970214844,283.8497009277344,291.9107360839844,294.2518310546875,293.1499938964844,293.1499938964844,281.25,35548.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737767338752747,1.0,0.0,0.0,3.688744068145752,3.68876838684082,9.079257097255322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.0283203125,0.0,1573.2906494140625,1895.4371337890625,0.0,3158.23486328125,0.9136207103729248,1.0,0.0,3.0,1.0,0.0
12060720,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.8204605579376221,0.3857800960540771,0.3507705926895141,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9260882139205932,0.5563913583755493,0.5292811989784241,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.8437269926071167,0.4236675798892975,0.2983557283878326,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.7580546736717224,0.3037560582160949,0.2917666137218475,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.6743389964103699,0.2117854952812194,0.9733601808547974,285.1479187011719,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3038024902344,285.1458740234375,1.0,0.5766131281852722,1.0,1.0,0.0,1.0,-2.9338979721069336,2.93389105796814,6.923432010808028e-06,2.267306089401245,0.9145823121070862,0.9145823121070862,0.0,177.0596923828125,170.0,35305.55078125,0.0,2329.027099609375,1.0,281.5581970214844,283.8497009277344,291.9107360839844,294.2518310546875,293.1499938964844,293.1499938964844,281.25,35548.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737767338752747,1.0,0.0,0.0,3.688744068145752,3.68876838684082,9.079257097255322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.0283203125,0.0,1573.2906494140625,1895.4371337890625,0.0,3158.23486328125,0.9136207103729248,1.0,0.0,3.0,1.0,0.0
12060780,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8210116028785706,0.3834857940673828,0.3487050235271454,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9280580878257751,0.5549488067626953,0.5279070734977722,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8471136093139648,0.4256261885166168,0.2997065186500549,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.759682297706604,0.3032914400100708,0.2913255393505096,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.6752597093582153,0.210887923836708,0.9692911505699158,284.94366455078125,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2804870605469,284.9415588378906,1.0,0.5740602612495422,1.0,1.0,0.0,1.0,-2.9259703159332275,2.9259634017944336,6.885903076181421e-06,2.261107444763184,0.9128286242485046,0.9128286242485046,0.0,174.8304443359375,158.0,36268.62109375,0.0,2303.803466796875,1.0,281.258056640625,283.6069641113281,291.8695373535156,294.2685546875,293.1499938964844,293.1499938964844,280.95001220703125,35810.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883777260780334,1.0,0.0,0.0,3.6965525150299072,3.696577072143554,9.117737249653146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.095703125,0.0,1584.1417236328125,1895.4371337890625,0.0,3295.033203125,0.9155451059341432,1.0,0.0,3.0,1.0,0.0
12060840,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8210116028785706,0.3834857940673828,0.3487050235271454,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9280580878257751,0.5549488067626953,0.5279070734977722,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8471136093139648,0.4256261885166168,0.2997065186500549,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.759682297706604,0.3032914400100708,0.2913255393505096,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.6752597093582153,0.210887923836708,0.9692911505699158,284.94366455078125,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2804870605469,284.9415588378906,1.0,0.5740602612495422,1.0,1.0,0.0,1.0,-2.9259703159332275,2.9259634017944336,6.885903076181421e-06,2.261107444763184,0.9128286242485046,0.9128286242485046,0.0,174.8304443359375,158.0,36268.62109375,0.0,2303.803466796875,1.0,281.258056640625,283.6069641113281,291.8695373535156,294.2685546875,293.1499938964844,293.1499938964844,280.95001220703125,35810.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883777260780334,1.0,0.0,0.0,3.6965525150299072,3.696577072143554,9.117737249653146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.095703125,0.0,1584.1417236328125,1895.4371337890625,0.0,3295.033203125,0.9155451059341432,1.0,0.0,3.0,1.0,0.0
12060900,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.8230124115943909,0.3822863399982452,0.347594678401947,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.9315009117126464,0.5541539788246155,0.527127206325531,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8506567478179932,0.4265401065349579,0.3003079891204834,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.7621394991874695,0.302984744310379,0.2909786403179168,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.6772404909133911,0.2103750258684158,0.966667652130127,284.7942199707031,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.26959228515625,284.7852783203125,1.0,0.5716830492019653,1.0,1.0,0.0,1.0,-2.9208521842956543,2.9208452701568604,6.86171006236691e-06,2.257097721099853,0.9103431105613708,0.9103431105613708,0.0,172.0623016357422,158.0,37137.72265625,0.0,2280.9658203125,1.0,281.0002746582031,283.4202880859375,291.87701416015625,294.3756408691406,293.1499938964844,293.1499938964844,280.95001220703125,35963.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971714973449707,1.0,0.0,0.0,3.6967175006866455,3.696742057800293,9.118551247411232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.4990234375,0.0,1585.4912109375,1895.4371337890625,0.0,3377.20458984375,0.9156510233879088,1.0,0.0,3.0,1.0,0.0
12060960,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.8256404995918274,0.3810143172740936,0.3463250696659088,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.9358682632446288,0.5532405972480774,0.5261561274528503,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.8549477458000183,0.4273813366889953,0.3007929027080536,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.7652512192726135,0.3026086091995239,0.2905057966709137,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.679815411567688,0.2098091840744018,0.9635708332061768,284.7377624511719,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2584533691406,284.7357177734375,1.0,0.5687574744224548,1.0,1.0,0.0,1.0,-2.914452314376831,2.914445400238037,6.831544851593208e-06,2.2520952224731445,0.908320963382721,0.908320963382721,0.0,168.64266967773438,146.0,37155.8046875,0.0,2252.72265625,1.0,280.95751953125,283.3651733398437,291.8340759277344,294.286376953125,293.1499938964844,293.1499938964844,280.6499938964844,36093.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007136225700378,1.0,0.0,0.0,3.693885564804077,3.6939098834991455,9.104584819397132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.595703125,0.0,1583.252197265625,1895.4371337890625,0.0,3410.23583984375,0.9151375889778136,1.0,0.0,3.0,1.0,0.0
12061020,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336608886719,0.8331075310707092,0.3783990740776062,0.3437234461307525,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5332946777344,0.9474852085113524,0.551220715045929,0.52402263879776,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.53350830078125,0.8661553263664246,0.4289738833904266,0.3016937375068664,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.533935546875,0.7737252116203308,0.3017627000808716,0.289433479309082,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346069335937,0.6869989633560181,0.2086183726787567,0.9568760395050048,284.53350830078125,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2379455566406,284.5314636230469,1.0,0.5617792010307312,1.0,1.0,0.0,1.0,-2.9005093574523926,2.900502443313598,6.766023489035433e-06,2.241182804107666,0.9010961055755616,0.9010961055755616,0.0,160.18626403808594,134.0,37969.2421875,0.0,2186.616455078125,1.0,280.6580810546875,283.1276550292969,291.79931640625,294.3017883300781,293.1499938964844,293.1499938964844,280.3500061035156,36396.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117596745491028,1.0,0.0,0.0,3.679993152618408,3.680017709732056,9.0362311766512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.3095703125,0.0,1569.7845458984375,1895.4371337890625,0.0,3512.9267578125,0.9122314453125,1.0,0.0,3.0,1.0,0.0
12061080,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336608886719,0.8331075310707092,0.3783990740776062,0.3437234461307525,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5332946777344,0.9474852085113524,0.551220715045929,0.52402263879776,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.53350830078125,0.8661553263664246,0.4289738833904266,0.3016937375068664,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.533935546875,0.7737252116203308,0.3017627000808716,0.289433479309082,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346069335937,0.6869989633560181,0.2086183726787567,0.9568760395050048,284.53350830078125,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2379455566406,284.5314636230469,1.0,0.5617792010307312,1.0,1.0,0.0,1.0,-2.9005093574523926,2.900502443313598,6.766023489035433e-06,2.241182804107666,0.9010961055755616,0.9010961055755616,0.0,160.18626403808594,134.0,37969.2421875,0.0,2186.616455078125,1.0,280.6580810546875,283.1276550292969,291.79931640625,294.3017883300781,293.1499938964844,293.1499938964844,280.3500061035156,36396.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117596745491028,1.0,0.0,0.0,3.679993152618408,3.680017709732056,9.0362311766512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.3095703125,0.0,1569.7845458984375,1895.4371337890625,0.0,3512.9267578125,0.9122314453125,1.0,0.0,3.0,1.0,0.0
12061140,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305358886719,0.8430675864219666,0.3756709098815918,0.3409708142280578,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302001953125,0.9616486430168152,0.5489521026611328,0.5215948820114136,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33038330078125,0.8804200887680054,0.4304346144199371,0.3024641275405884,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.330810546875,0.784751832485199,0.3007892370223999,0.2881860136985779,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.6964096426963806,0.2073437273502349,0.9495511651039124,284.3304138183594,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21929931640625,284.3284606933594,1.0,0.5537407398223877,1.0,1.0,0.0,1.0,-2.884905815124512,2.884899139404297,6.693071100016823e-06,2.2289693355560303,0.8911721110343933,0.8911721110343933,0.0,150.4204864501953,122.0,38717.30078125,0.0,2111.862060546875,1.0,280.35797119140625,282.8936767578125,291.76416015625,294.313720703125,293.1499938964844,293.1499938964844,280.6499938964844,36723.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921957552433014,1.0,0.0,0.0,3.653961181640625,3.653985261917114,8.908839390642243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.43603515625,0.0,1542.9996337890625,1895.4371337890625,0.0,3607.212890625,0.9066327214241028,1.0,0.0,3.0,1.0,0.0
12061200,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305358886719,0.8430675864219666,0.3756709098815918,0.3409708142280578,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302001953125,0.9616486430168152,0.5489521026611328,0.5215948820114136,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33038330078125,0.8804200887680054,0.4304346144199371,0.3024641275405884,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.330810546875,0.784751832485199,0.3007892370223999,0.2881860136985779,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.6964096426963806,0.2073437273502349,0.9495511651039124,284.3304138183594,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21929931640625,284.3284606933594,1.0,0.5537407398223877,1.0,1.0,0.0,1.0,-2.884905815124512,2.884899139404297,6.693071100016823e-06,2.2289693355560303,0.8911721110343933,0.8911721110343933,0.0,150.4204864501953,122.0,38717.30078125,0.0,2111.862060546875,1.0,280.35797119140625,282.8936767578125,291.76416015625,294.313720703125,293.1499938964844,293.1499938964844,280.6499938964844,36723.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921957552433014,1.0,0.0,0.0,3.653961181640625,3.653985261917114,8.908839390642243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.43603515625,0.0,1542.9996337890625,1895.4371337890625,0.0,3607.212890625,0.9066327214241028,1.0,0.0,3.0,1.0,0.0
12061260,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4937744140625,0.85850989818573,0.3746835589408874,0.3391544818878174,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4939880371094,0.9799864888191224,0.5483839511871338,0.5200637578964233,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938659667969,0.9006169438362122,0.4334245026111603,0.3038561046123504,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935913085937,0.8007954955101013,0.3008226454257965,0.2874397337436676,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931335449219,0.7102088928222656,0.2068420797586441,0.943954050540924,284.49383544921875,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.21759033203125,284.4950561523437,1.0,0.545354962348938,1.0,1.0,0.0,1.0,-2.874917268753052,2.874910831451416,6.646067504334496e-06,2.2209227085113525,0.8864139318466187,0.8864139318466187,0.0,138.97850036621094,110.0,37455.734375,0.0,2038.97265625,1.0,280.6419372558594,283.1065979003906,291.6339111328125,294.03692626953125,293.1499938964844,293.1499938964844,280.95001220703125,36679.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056085348129272,1.0,0.0,0.0,3.627864837646485,3.6278886795043945,8.782041618360381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.44189453125,0.0,1513.731689453125,1895.4371337890625,0.0,3455.805419921875,0.9008100628852844,1.0,0.0,3.0,1.0,0.0
12061320,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4937744140625,0.85850989818573,0.3746835589408874,0.3391544818878174,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4939880371094,0.9799864888191224,0.5483839511871338,0.5200637578964233,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938659667969,0.9006169438362122,0.4334245026111603,0.3038561046123504,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935913085937,0.8007954955101013,0.3008226454257965,0.2874397337436676,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931335449219,0.7102088928222656,0.2068420797586441,0.943954050540924,284.49383544921875,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.21759033203125,284.4950561523437,1.0,0.545354962348938,1.0,1.0,0.0,1.0,-2.874917268753052,2.874910831451416,6.646067504334496e-06,2.2209227085113525,0.8864139318466187,0.8864139318466187,0.0,138.97850036621094,110.0,37455.734375,0.0,2038.97265625,1.0,280.6419372558594,283.1065979003906,291.6339111328125,294.03692626953125,293.1499938964844,293.1499938964844,280.95001220703125,36679.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056085348129272,1.0,0.0,0.0,3.627864837646485,3.6278886795043945,8.782041618360381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.44189453125,0.0,1513.731689453125,1895.4371337890625,0.0,3455.805419921875,0.9008100628852844,1.0,0.0,3.0,1.0,0.0
12061380,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68023681640625,0.8816468119621277,0.3751131594181061,0.3388325572013855,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.9990000128746032,0.5495044589042664,0.5178202986717224,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.9308931231498718,0.4377483129501343,0.3063109815120697,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.8224121928215027,0.3019434511661529,0.2877885103225708,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.7283482551574707,0.2072941362857818,0.942703902721405,284.6803283691406,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22967529296875,284.68145751953125,1.0,0.5373669862747192,1.0,1.0,0.0,1.0,-2.874192714691162,2.874186038970948,6.642767857556464e-06,2.2203853130340576,0.8843555450439453,0.8843555450439453,0.0,126.45915222167967,98.0,36254.35546875,0.0,1976.071044921875,1.0,280.9416198730469,283.3404235839844,291.5813903808594,293.8896484375,293.1499938964844,293.1499938964844,281.25,36507.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868065476417542,1.0,0.0,0.0,3.6082606315612793,3.6082842350006095,8.687385388839175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.02294921875,0.0,1490.978759765625,1895.4371337890625,0.0,3280.330322265625,0.8963266015052795,1.0,0.0,3.0,1.0,0.0
12061440,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68023681640625,0.8816468119621277,0.3751131594181061,0.3388325572013855,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.9990000128746032,0.5495044589042664,0.5178202986717224,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.9308931231498718,0.4377483129501343,0.3063109815120697,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.8224121928215027,0.3019434511661529,0.2877885103225708,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.7283482551574707,0.2072941362857818,0.942703902721405,284.6803283691406,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22967529296875,284.68145751953125,1.0,0.5373669862747192,1.0,1.0,0.0,1.0,-2.874192714691162,2.874186038970948,6.642767857556464e-06,2.2203853130340576,0.8843555450439453,0.8843555450439453,0.0,126.45915222167967,98.0,36254.35546875,0.0,1976.071044921875,1.0,280.9416198730469,283.3404235839844,291.5813903808594,293.8896484375,293.1499938964844,293.1499938964844,281.25,36507.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868065476417542,1.0,0.0,0.0,3.6082606315612793,3.6082842350006095,8.687385388839175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.02294921875,0.0,1490.978759765625,1895.4371337890625,0.0,3280.330322265625,0.8963266015052795,1.0,0.0,3.0,1.0,0.0
12061500,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8900741338729858,0.3754909336566925,0.3389624059200287,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.9990000128746032,0.5513299107551575,0.5039980411529541,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.9425083994865416,0.4400879442691803,0.3077705800533294,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.8298882246017456,0.3026754558086395,0.2882706522941589,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.7347314357757568,0.2076921612024307,0.9435213208198548,284.8090209960937,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2389221191406,284.8162841796875,1.0,0.532738983631134,1.0,1.0,0.0,1.0,-2.8604941368103027,2.860487699508667,6.579601631528931e-06,2.209804058074951,0.8846576809883118,0.8846576809883118,0.0,122.1078109741211,98.0,35139.6015625,0.0,1932.918701171875,1.0,281.19732666015625,283.51190185546875,291.5392761230469,293.73541259765625,293.1499938964844,293.1499938964844,281.25,36388.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757525086402893,1.0,0.0,0.0,3.6013071537017822,3.6013307571411133,8.653935310576344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.94287109375,0.0,1482.5322265625,1895.4371337890625,0.0,3176.763427734375,0.8947266936302185,1.0,0.0,3.0,1.0,0.0
12061560,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.8999993801116943,0.3759621381759643,0.3392342329025268,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9990000128746032,0.5547153949737549,0.4883763194084167,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9553461670875548,0.4425241649150848,0.3093403875827789,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8386313915252686,0.3035115003585815,0.2888737022876739,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7422916293144226,0.2081969529390335,0.9448623657226562,284.84478759765625,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2524108886719,284.84478759765625,1.0,0.5278367400169373,1.0,1.0,0.0,1.0,-2.8463594913482666,2.846352815628052,6.514591859740904e-06,2.1988184452056885,0.8843565583229065,0.8843565583229065,0.0,117.4248046875,101.0,34821.22265625,0.0,1887.4073486328125,1.0,281.24176025390625,283.55419921875,291.548095703125,293.7717590332031,293.1499938964844,293.1499938964844,281.54998779296875,36295.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869778573513031,1.0,0.0,0.0,3.5967037677764893,3.5967273712158203,8.631825494376244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.86279296875,0.0,1476.8558349609375,1895.4371337890625,0.0,3120.7333984375,0.8935961127281189,1.0,0.0,3.0,1.0,0.0
12061620,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9148313403129578,0.3771164417266845,0.3399937748908996,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.5640097856521606,0.4677627980709076,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9729194045066832,0.447612464427948,0.3126583993434906,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8516378402709961,0.3054089248180389,0.2903758883476257,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7536167502403259,0.2094381153583526,0.9490482807159424,285.0207824707031,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.29376220703125,285.0213317871094,1.0,0.5227866768836975,1.0,1.0,0.0,1.0,-2.8332982063293457,2.83329176902771,6.453906280512456e-06,2.18825912475586,0.8867535591125488,0.8867535591125488,0.0,111.64053344726562,119.0,33698.56640625,0.0,1838.7611083984373,1.0,281.5412292480469,283.7806396484375,291.5150146484375,293.6645202636719,293.1499938964844,293.1499938964844,281.8500061035156,36050.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538145422935486,1.0,0.0,0.0,3.5940825939178467,3.594105958938598,8.619248319519102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.7568359375,0.0,1472.2144775390625,1895.4371337890625,0.0,2971.010498046875,0.8928409814834595,1.0,0.0,3.0,1.0,0.0
12061680,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9148313403129578,0.3771164417266845,0.3399937748908996,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.5640097856521606,0.4677627980709076,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9729194045066832,0.447612464427948,0.3126583993434906,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8516378402709961,0.3054089248180389,0.2903758883476257,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7536167502403259,0.2094381153583526,0.9490482807159424,285.0207824707031,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.29376220703125,285.0213317871094,1.0,0.5227866768836975,1.0,1.0,0.0,1.0,-2.8332982063293457,2.83329176902771,6.453906280512456e-06,2.18825912475586,0.8867535591125488,0.8867535591125488,0.0,111.64053344726562,119.0,33698.56640625,0.0,1838.7611083984373,1.0,281.5412292480469,283.7806396484375,291.5150146484375,293.6645202636719,293.1499938964844,293.1499938964844,281.8500061035156,36050.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538145422935486,1.0,0.0,0.0,3.5940825939178467,3.594105958938598,8.619248319519102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.7568359375,0.0,1472.2144775390625,1895.4371337890625,0.0,2971.010498046875,0.8928409814834595,1.0,0.0,3.0,1.0,0.0
12061740,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.9162446856498718,0.378456175327301,0.3410801887512207,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.9990000128746032,0.5717839598655701,0.4673608541488647,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088623046875,0.9763358235359192,0.4524283409118652,0.3159101903438568,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.8535271286964417,0.3073529601097107,0.2921172082424164,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.7553224563598633,0.2108356654644012,0.9548673629760742,285.2087707519531,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.33447265625,285.2114562988281,1.0,0.5254795551300049,1.0,1.0,0.0,1.0,-2.847081422805786,2.847074747085572,6.515740096801892e-06,2.198402404785156,0.891361653804779,0.891361653804779,0.0,112.0343780517578,119.0,32896.84765625,0.0,1862.4228515625,1.0,281.8363952636719,284.014892578125,291.48028564453125,293.56524658203125,293.1499938964844,293.1499938964844,281.8500061035156,35794.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404659032821655,1.0,0.0,0.0,3.600435495376587,3.600458860397339,8.649745950606302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.30322265625,0.0,1477.2034912109375,1895.4371337890625,0.0,2846.068359375,0.8940856456756592,1.0,0.0,3.0,1.0,0.0
12061800,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.9156643748283386,0.3786309957504272,0.3412667214870453,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.9990000128746032,0.5726364254951477,0.4683929681777954,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.9761227369308472,0.4530812203884125,0.316383808851242,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.214599609375,0.8531727194786072,0.3076200783252716,0.292387992143631,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.7550262808799744,0.2110342383384704,0.9558215737342834,285.2149353027344,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3387756347656,285.21685791015625,1.0,0.5262451171875,1.0,1.0,0.0,1.0,-2.850584983825684,2.850578546524048,6.53170309306006e-06,2.201070070266724,0.8918633460998535,0.8918633460998535,0.0,112.4229965209961,137.0,32910.69921875,0.0,1869.8690185546875,1.0,281.84112548828125,284.0214538574219,291.4861755371094,293.5794372558594,293.1499938964844,293.1499938964844,282.1499938964844,35772.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401455879211426,1.0,0.0,0.0,3.6017630100250244,3.6017866134643555,8.656126055939239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.67138671875,0.0,1478.4857177734375,1895.4371337890625,0.0,2843.0751953125,0.8943617343902588,1.0,0.0,3.0,1.0,0.0
12061860,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.9058005213737488,0.3805736601352691,0.3430413901805877,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.9990000128746032,0.5780207514762878,0.4847964644432068,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.9694963097572328,0.4590018093585968,0.3205164670944214,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.846050500869751,0.3101500272750854,0.29484623670578,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.7489323019981384,0.2129232287406921,0.9647109508514404,285.4479064941406,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3655700683594,285.4519348144531,1.0,0.5356119275093079,1.0,1.0,0.0,1.0,-2.8910202980041504,2.8910133838653564,6.717739779560361e-06,2.2320337295532227,0.9003418684005737,0.9003418684005737,0.0,118.1286163330078,155.0,32533.5859375,0.0,1963.0318603515625,1.0,282.141357421875,284.2824401855469,291.4624938964844,293.5222473144531,293.1499938964844,293.1499938964844,282.45001220703125,35454.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299604058265686,1.0,0.0,0.0,3.6211094856262207,3.621133089065552,8.749366315896623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.79443359375,0.0,1497.215087890625,1895.4371337890625,0.0,2748.076904296875,0.8984655141830444,1.0,0.0,3.0,1.0,0.0
12061920,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.9058005213737488,0.3805736601352691,0.3430413901805877,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.9990000128746032,0.5780207514762878,0.4847964644432068,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.9694963097572328,0.4590018093585968,0.3205164670944214,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.846050500869751,0.3101500272750854,0.29484623670578,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.7489323019981384,0.2129232287406921,0.9647109508514404,285.4479064941406,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3655700683594,285.4519348144531,1.0,0.5356119275093079,1.0,1.0,0.0,1.0,-2.8910202980041504,2.8910133838653564,6.717739779560361e-06,2.2320337295532227,0.9003418684005737,0.9003418684005737,0.0,118.1286163330078,155.0,32533.5859375,0.0,1963.0318603515625,1.0,282.141357421875,284.2824401855469,291.4624938964844,293.5222473144531,293.1499938964844,293.1499938964844,282.45001220703125,35454.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299604058265686,1.0,0.0,0.0,3.6211094856262207,3.621133089065552,8.749366315896623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.79443359375,0.0,1497.215087890625,1895.4371337890625,0.0,2748.076904296875,0.8984655141830444,1.0,0.0,3.0,1.0,0.0
12061980,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.8913445472717285,0.3830377161502838,0.3453925848007202,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.9990000128746032,0.5803429484367371,0.5114279985427856,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.9565716981887816,0.4654561877250671,0.3251049816608429,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7067565917969,0.8344998359680176,0.313060998916626,0.2977743148803711,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.705810546875,0.7389872074127197,0.2150913774967193,0.9754330515861512,285.7073669433594,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3753662109375,285.7105712890625,1.0,0.5491914749145508,1.0,1.0,0.0,1.0,-2.947765350341797,2.947758197784424,6.983728326304117e-06,2.275708675384521,0.912542462348938,0.912542462348938,0.0,127.41011810302734,158.0,32376.20703125,0.0,2104.266357421875,1.0,282.4414367675781,284.5549621582031,291.4433288574219,293.49041748046875,293.1499938964844,293.1499938964844,282.1499938964844,35117.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82440185546875,1.0,0.0,0.0,3.653127193450928,3.653151035308838,8.904773949325318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.861328125,0.0,1530.0452880859375,1895.4371337890625,0.0,2696.39697265625,0.9053975939750672,1.0,0.0,3.0,1.0,0.0
12062040,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.8913445472717285,0.3830377161502838,0.3453925848007202,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.9990000128746032,0.5803429484367371,0.5114279985427856,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.9565716981887816,0.4654561877250671,0.3251049816608429,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7067565917969,0.8344998359680176,0.313060998916626,0.2977743148803711,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.705810546875,0.7389872074127197,0.2150913774967193,0.9754330515861512,285.7073669433594,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3753662109375,285.7105712890625,1.0,0.5491914749145508,1.0,1.0,0.0,1.0,-2.947765350341797,2.947758197784424,6.983728326304117e-06,2.275708675384521,0.912542462348938,0.912542462348938,0.0,127.41011810302734,158.0,32376.20703125,0.0,2104.266357421875,1.0,282.4414367675781,284.5549621582031,291.4433288574219,293.49041748046875,293.1499938964844,293.1499938964844,282.1499938964844,35117.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82440185546875,1.0,0.0,0.0,3.653127193450928,3.653151035308838,8.904773949325318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.861328125,0.0,1530.0452880859375,1895.4371337890625,0.0,2696.39697265625,0.9053975939750672,1.0,0.0,3.0,1.0,0.0
12062100,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690002441406,0.8854390978813171,0.3836158215999603,0.3464148640632629,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675354003906,0.9990000128746032,0.5799258947372437,0.522991418838501,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.568115234375,0.9511804580688475,0.4680908024311065,0.3272988498210907,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.8299207091331482,0.3141652643680572,0.299172043800354,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57305908203125,0.7350685596466064,0.2159127295017242,0.9805331826210022,285.568359375,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.36767578125,285.56011962890625,1.0,0.5549114942550659,1.0,1.0,0.0,1.0,-2.9733598232269287,2.973352670669556,7.106056727934629e-06,2.295695781707764,0.9153535962104796,0.9153535962104796,0.0,131.62388610839844,158.0,33244.6796875,0.0,2169.75244140625,1.0,282.1985168457031,284.38250732421875,291.5268859863281,293.7290954589844,293.1499938964844,293.1499938964844,282.1499938964844,35147.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390905261039734,1.0,0.0,0.0,3.669504165649414,3.6695282459259033,8.984792430055677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.15966796875,0.0,1548.5660400390625,1895.4371337890625,0.0,2833.218994140625,0.9090227484703064,1.0,0.0,3.0,1.0,0.0
12062160,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219116210937,0.8792474269866943,0.3835098445415497,0.3466761112213135,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.521728515625,0.9990000128746032,0.5784767270088196,0.5342670679092407,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218200683594,0.9454426765441896,0.4700986742973327,0.3289506137371063,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.8252180814743042,0.3148081004619598,0.3000822961330414,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223693847656,0.7310072183609009,0.2163581401109695,0.9838448762893676,285.5218200683594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.3515625,285.5211486816406,1.0,0.5600513815879822,1.0,1.0,0.0,1.0,-2.9942963123321533,2.9942891597747803,7.2067073233483825e-06,2.311957597732544,0.9186541438102722,0.9186541438102722,0.0,135.644287109375,161.0,33502.8203125,0.0,2227.0302734375,1.0,282.1573181152344,284.3333740234375,291.5175476074219,293.7145080566406,293.1499938964844,293.1499938964844,281.8500061035156,35195.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505901098251343,1.0,0.0,0.0,3.6839213371276855,3.683945417404175,9.055531791091198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.755859375,0.0,1565.1580810546875,1895.4371337890625,0.0,2940.79833984375,0.9123162627220154,1.0,0.0,3.0,1.0,0.0
12062220,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.8636898994445801,0.3821704387664795,0.3461118340492248,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9922256469726562,0.5736480951309204,0.5449076294898987,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006896972656,0.9296531081199646,0.47303506731987,0.3314664959907532,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.8127437233924866,0.3151556551456451,0.3010282218456268,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.7201220989227295,0.2164163589477539,0.9869033098220824,285.3007202148437,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3139953613281,285.2989196777344,1.0,0.5681293606758118,1.0,1.0,0.0,1.0,-3.01552963256836,3.0155222415924072,7.310144155781018e-06,2.328721284866333,0.9215113520622252,0.9215113520622252,0.0,144.78286743164062,164.0,34423.97265625,0.0,2310.937255859375,1.0,281.85797119140625,284.0809936523437,291.477294921875,293.761962890625,293.1499938964844,293.1499938964844,281.54998779296875,35392.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758069276809692,1.0,0.0,0.0,3.7072291374206543,3.7072536945343018,9.1704816895799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.5185546875,0.0,1593.16015625,1895.4371337890625,0.0,3177.273681640625,0.9176647663116456,1.0,0.0,3.0,1.0,0.0
12062280,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.8636898994445801,0.3821704387664795,0.3461118340492248,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9922256469726562,0.5736480951309204,0.5449076294898987,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006896972656,0.9296531081199646,0.47303506731987,0.3314664959907532,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.8127437233924866,0.3151556551456451,0.3010282218456268,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.7201220989227295,0.2164163589477539,0.9869033098220824,285.3007202148437,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3139953613281,285.2989196777344,1.0,0.5681293606758118,1.0,1.0,0.0,1.0,-3.01552963256836,3.0155222415924072,7.310144155781018e-06,2.328721284866333,0.9215113520622252,0.9215113520622252,0.0,144.78286743164062,164.0,34423.97265625,0.0,2310.937255859375,1.0,281.85797119140625,284.0809936523437,291.477294921875,293.761962890625,293.1499938964844,293.1499938964844,281.54998779296875,35392.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758069276809692,1.0,0.0,0.0,3.7072291374206543,3.7072536945343018,9.1704816895799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.5185546875,0.0,1593.16015625,1895.4371337890625,0.0,3177.273681640625,0.9176647663116456,1.0,0.0,3.0,1.0,0.0
