time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062340,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8474088907241821,0.3798874616622925,0.3446089327335357,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9751392602920532,0.569557785987854,0.5411825180053711,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9123908877372742,0.4750238955020904,0.3332647085189819,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7981186509132385,0.3146009743213653,0.301068365573883,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7071491479873657,0.21565942466259,0.9861061573028564,285.06011962890625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.28515625,285.0579528808594,1.0,0.5727718472480774,1.0,1.0,0.0,1.0,-3.0092639923095703,3.0092568397521973,7.279862529685488e-06,2.3239102363586426,0.9209927320480348,0.9209927320480348,0.0,154.1825408935547,167.0,35077.2421875,0.0,2348.80712890625,1.0,281.5576477050781,283.81475830078125,291.40234375,293.734375,293.1499938964844,293.1499938964844,281.25,35658.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931655287742615,1.0,0.0,0.0,3.7207143306732178,3.720738887786865,9.237318749910628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.78857421875,0.0,1610.6729736328125,1895.4371337890625,0.0,3339.79833984375,0.92086261510849,1.0,0.0,3.0,1.0,0.0
12062400,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8474088907241821,0.3798874616622925,0.3446089327335357,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9751392602920532,0.569557785987854,0.5411825180053711,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9123908877372742,0.4750238955020904,0.3332647085189819,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7981186509132385,0.3146009743213653,0.301068365573883,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7071491479873657,0.21565942466259,0.9861061573028564,285.06011962890625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.28515625,285.0579528808594,1.0,0.5727718472480774,1.0,1.0,0.0,1.0,-3.0092639923095703,3.0092568397521973,7.279862529685488e-06,2.3239102363586426,0.9209927320480348,0.9209927320480348,0.0,154.1825408935547,167.0,35077.2421875,0.0,2348.80712890625,1.0,281.5576477050781,283.81475830078125,291.40234375,293.734375,293.1499938964844,293.1499938964844,281.25,35658.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931655287742615,1.0,0.0,0.0,3.7207143306732178,3.720738887786865,9.237318749910628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.78857421875,0.0,1610.6729736328125,1895.4371337890625,0.0,3339.79833984375,0.92086261510849,1.0,0.0,3.0,1.0,0.0
12062460,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.8358380198478699,0.3771893978118896,0.3425485491752624,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9613772630691528,0.5660662651062012,0.5381055474281311,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.9014878869056702,0.4765491187572479,0.3346025347709656,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7873942852020264,0.3135754466056824,0.3004860579967499,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6969255208969116,0.214433878660202,0.9824535846710204,284.8311462402344,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2606811523437,284.8290405273437,1.0,0.5755747556686401,1.0,1.0,0.0,1.0,-2.9996092319488525,2.9996020793914795,7.2329698923567776e-06,2.316344976425171,0.9175008535385132,0.9175008535385132,0.0,161.1302490234375,170.0,35754.4453125,0.0,2366.8271484375,1.0,281.2576599121094,283.55633544921875,291.3359375,293.7046813964844,293.1499938964844,293.1499938964844,280.95001220703125,35948.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047785997390748,1.0,0.0,0.0,3.723426342010498,3.7234511375427246,9.250790071746452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.31494140625,0.0,1616.0098876953125,1895.4371337890625,0.0,3448.0859375,0.9216611981391908,1.0,0.0,3.0,1.0,0.0
12062520,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.8358380198478699,0.3771893978118896,0.3425485491752624,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9613772630691528,0.5660662651062012,0.5381055474281311,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.9014878869056702,0.4765491187572479,0.3346025347709656,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7873942852020264,0.3135754466056824,0.3004860579967499,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6969255208969116,0.214433878660202,0.9824535846710204,284.8311462402344,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2606811523437,284.8290405273437,1.0,0.5755747556686401,1.0,1.0,0.0,1.0,-2.9996092319488525,2.9996020793914795,7.2329698923567776e-06,2.316344976425171,0.9175008535385132,0.9175008535385132,0.0,161.1302490234375,170.0,35754.4453125,0.0,2366.8271484375,1.0,281.2576599121094,283.55633544921875,291.3359375,293.7046813964844,293.1499938964844,293.1499938964844,280.95001220703125,35948.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047785997390748,1.0,0.0,0.0,3.723426342010498,3.7234511375427246,9.250790071746452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.31494140625,0.0,1616.0098876953125,1895.4371337890625,0.0,3448.0859375,0.9216611981391908,1.0,0.0,3.0,1.0,0.0
12062580,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.8267074227333069,0.374314397573471,0.3402431905269623,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.9497746229171752,0.5627514719963074,0.5352190136909485,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.8937045335769653,0.4778396487236023,0.335710346698761,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151123046875,0.7789472937583923,0.3123076558113098,0.299579918384552,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158142089844,0.6885603666305542,0.2129504382610321,0.9771861433982848,284.6147155761719,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2386779785156,284.6125793457031,1.0,0.5771979689598083,1.0,1.0,0.0,1.0,-2.987280368804932,2.9872732162475586,7.173331141530071e-06,2.30669379234314,0.9112489819526672,0.9112489819526672,0.0,166.60153198242188,173.0,36453.80859375,0.0,2372.3173828125,1.0,280.95782470703125,283.3067321777344,291.286376953125,293.6938171386719,293.1499938964844,293.1499938964844,280.6499938964844,36249.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142059087753296,1.0,0.0,0.0,3.7149910926818848,3.715015649795532,9.208922620018712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.640625,0.0,1608.58642578125,1895.4371337890625,0.0,3535.594482421875,0.9199694991111756,1.0,0.0,3.0,1.0,0.0
12062640,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.8267074227333069,0.374314397573471,0.3402431905269623,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.9497746229171752,0.5627514719963074,0.5352190136909485,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.8937045335769653,0.4778396487236023,0.335710346698761,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151123046875,0.7789472937583923,0.3123076558113098,0.299579918384552,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158142089844,0.6885603666305542,0.2129504382610321,0.9771861433982848,284.6147155761719,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2386779785156,284.6125793457031,1.0,0.5771979689598083,1.0,1.0,0.0,1.0,-2.987280368804932,2.9872732162475586,7.173331141530071e-06,2.30669379234314,0.9112489819526672,0.9112489819526672,0.0,166.60153198242188,173.0,36453.80859375,0.0,2372.3173828125,1.0,280.95782470703125,283.3067321777344,291.286376953125,293.6938171386719,293.1499938964844,293.1499938964844,280.6499938964844,36249.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142059087753296,1.0,0.0,0.0,3.7149910926818848,3.715015649795532,9.208922620018712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.640625,0.0,1608.58642578125,1895.4371337890625,0.0,3535.594482421875,0.9199694991111756,1.0,0.0,3.0,1.0,0.0
12062700,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4593200683594,0.8227816224098206,0.3728365898132324,0.3390766084194183,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.45751953125,0.9446570873260498,0.5610995292663574,0.5338210463523865,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4581298828125,0.8905516862869263,0.4784235954284668,0.3362386524677276,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603881835937,0.7753676176071167,0.3116188943386078,0.2990740537643432,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635925292969,0.6849207282066345,0.2121541798114776,0.9742542505264282,284.45849609375,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.22857666015625,284.4493103027344,1.0,0.5777237415313721,1.0,1.0,0.0,1.0,-2.980700731277466,2.9806935787200928,7.141605692595476e-06,2.301543474197388,0.9064566493034364,0.9064566493034364,0.0,168.921142578125,173.0,37157.97265625,0.0,2372.16552734375,1.0,280.6997985839844,283.11492919921875,291.29150390625,293.7911071777344,293.1499938964844,293.1499938964844,280.6499938964844,36424.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92108952999115,1.0,0.0,0.0,3.706491231918335,3.7065160274505615,9.166831773654848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.42431640625,0.0,1600.15283203125,1895.4371337890625,0.0,3599.2099609375,0.9181456565856934,1.0,0.0,3.0,1.0,0.0
12062760,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4015197753906,0.8188551068305969,0.3712879121303558,0.3377722203731537,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4011535644531,0.9395371079444884,0.5593770742416382,0.53229159116745,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012756347656,0.8874446749687195,0.47892826795578,0.3366534113883972,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4017333984375,0.7718474268913269,0.3108650743961334,0.2984673380851745,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4023742675781,0.681315541267395,0.2113018780946731,0.9709490537643432,284.4013366699219,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2183532714844,284.3994445800781,1.0,0.5780767798423767,1.0,1.0,0.0,1.0,-2.973091125488281,2.973084211349488,7.105037184373941e-06,2.295602560043335,0.9021822810173036,0.9021822810173036,0.0,171.16407775878906,176.0,37115.4140625,0.0,2369.750244140625,1.0,280.6574401855469,283.0615539550781,291.2463073730469,293.6924133300781,293.1499938964844,293.1499938964844,280.3500061035156,36573.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229492545127868,1.0,0.0,0.0,3.694591999053955,3.6946165561676025,9.108067615670734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.7294921875,0.0,1587.6890869140625,1895.4371337890625,0.0,3616.3505859375,0.9156174063682556,1.0,0.0,3.0,1.0,0.0
12062820,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19342041015625,0.8115573525428772,0.3681248128414154,0.3351500034332275,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1930847167969,0.9301198720932008,0.5558496117591858,0.5292097926139832,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932067871094,0.882037878036499,0.4798338711261749,0.3374468684196472,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1936340332031,0.765526294708252,0.3092756271362304,0.297187864780426,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1942749023437,0.6747313141822815,0.2095323204994201,0.9640259146690368,284.1932678222656,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199462890625,284.1914978027344,1.0,0.5784657597541809,1.0,1.0,0.0,1.0,-2.957329273223877,2.957322120666504,7.029584139672807e-06,2.283294439315796,0.8903774619102478,0.8903774619102478,0.0,175.1912384033203,179.0,37728.75390625,0.0,2361.62939453125,1.0,280.3578491210937,282.8236389160156,291.2091979980469,293.6927795410156,293.1499938964844,293.1499938964844,280.6499938964844,36921.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311479330062866,1.0,0.0,0.0,3.66124439239502,3.661268711090088,8.944390401666169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.357421875,0.0,1552.633056640625,1895.4371337890625,0.0,3691.658935546875,0.9083956480026244,1.0,0.0,3.0,1.0,0.0
12062880,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19342041015625,0.8115573525428772,0.3681248128414154,0.3351500034332275,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1930847167969,0.9301198720932008,0.5558496117591858,0.5292097926139832,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932067871094,0.882037878036499,0.4798338711261749,0.3374468684196472,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1936340332031,0.765526294708252,0.3092756271362304,0.297187864780426,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1942749023437,0.6747313141822815,0.2095323204994201,0.9640259146690368,284.1932678222656,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199462890625,284.1914978027344,1.0,0.5784657597541809,1.0,1.0,0.0,1.0,-2.957329273223877,2.957322120666504,7.029584139672807e-06,2.283294439315796,0.8903774619102478,0.8903774619102478,0.0,175.1912384033203,179.0,37728.75390625,0.0,2361.62939453125,1.0,280.3578491210937,282.8236389160156,291.2091979980469,293.6927795410156,293.1499938964844,293.1499938964844,280.6499938964844,36921.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311479330062866,1.0,0.0,0.0,3.66124439239502,3.661268711090088,8.944390401666169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.357421875,0.0,1552.633056640625,1895.4371337890625,0.0,3691.658935546875,0.9083956480026244,1.0,0.0,3.0,1.0,0.0
12062940,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3674621582031,0.8068687319755554,0.3667859435081482,0.3335347175598144,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677673339844,0.924172580242157,0.5542110800743103,0.5271999835968018,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.36767578125,0.8795075416564941,0.4823496639728546,0.3388749659061432,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.36724853515625,0.7617070078849792,0.3087713718414306,0.2964704036712646,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.6705137491226196,0.2085993736982345,0.9590771198272704,284.3676147460937,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.1966857910156,284.3692626953125,1.0,0.5788799524307251,1.0,1.0,0.0,1.0,-2.947862386703491,2.9478554725646973,6.983967978158034e-06,2.275687456130981,0.8843429684638977,0.8843429684638977,0.0,177.8141326904297,179.0,36639.92578125,0.0,2357.8076171875,1.0,280.6407470703125,283.0498352050781,291.0832214355469,293.42486572265625,293.1499938964844,293.1499938964844,280.6499938964844,36878.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134477376937866,1.0,0.0,0.0,3.628975629806519,3.628999710083008,8.787420142652991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.15087890625,0.0,1516.4395751953125,1895.4371337890625,0.0,3528.572265625,0.9011999368667604,1.0,0.0,3.0,1.0,0.0
12063000,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.806759774684906,0.3667573928833008,0.3335074782371521,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3692932128906,0.9240323901176452,0.5541754961013794,0.5271620750427246,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.8794916272163391,0.4824810028076172,0.3389647603034973,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36883544921875,0.7616252303123474,0.3087724447250366,0.2964682877063751,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683166503906,0.6704137325286865,0.2085800170898437,0.958974540233612,284.369140625,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.19683837890625,284.37060546875,1.0,0.5789127945899963,1.0,1.0,0.0,1.0,-2.947765827178955,2.947758913040161,6.983492767176358e-06,2.2756049633026123,0.8840532898902893,0.8840532898902893,0.0,177.8865509033203,182.0,36631.05078125,0.0,2357.998291015625,1.0,280.6419677734375,283.0517883300781,291.0831298828125,293.4252624511719,293.1499938964844,293.1499938964844,280.95001220703125,36878.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91301292181015,1.0,0.0,0.0,3.627667188644409,3.6276910305023193,8.781084375186765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.95849609375,0.0,1514.9981689453125,1895.4371337890625,0.0,3524.543701171875,0.9009068608283995,1.0,0.0,3.0,1.0,0.0
12063060,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702514648437,0.8051519989967346,0.3668663799762726,0.3334012627601623,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705871582031,0.921900749206543,0.5542484521865845,0.5269516706466675,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57049560546875,0.8802028894424438,0.4866036474704742,0.3416597545146942,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.7606121301651001,0.3094401657581329,0.296915590763092,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694274902344,0.6690040230751038,0.2086543589830398,0.9585302472114564,284.5704345703125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2077331542969,284.5722045898437,1.0,0.5801829695701599,1.0,1.0,0.0,1.0,-2.950618028640747,2.950611114501953,6.996568572503747e-06,2.2776126861572266,0.8806443810462952,0.8806443810462952,0.0,179.33062744140625,185.0,35640.03125,0.0,2370.40478515625,1.0,280.9412841796875,283.3028564453125,291.04278564453125,293.300048828125,293.1499938964844,293.1499938964844,281.25,36696.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934187889099121,1.0,0.0,0.0,3.6009557247161865,3.6009793281555176,8.652246492601989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.9052734375,0.0,1484.424072265625,1895.4371337890625,0.0,3342.164794921875,0.894832193851471,1.0,0.0,3.0,1.0,0.0
12063120,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702514648437,0.8051519989967346,0.3668663799762726,0.3334012627601623,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705871582031,0.921900749206543,0.5542484521865845,0.5269516706466675,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57049560546875,0.8802028894424438,0.4866036474704742,0.3416597545146942,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.7606121301651001,0.3094401657581329,0.296915590763092,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694274902344,0.6690040230751038,0.2086543589830398,0.9585302472114564,284.5704345703125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2077331542969,284.5722045898437,1.0,0.5801829695701599,1.0,1.0,0.0,1.0,-2.950618028640747,2.950611114501953,6.996568572503747e-06,2.2776126861572266,0.8806443810462952,0.8806443810462952,0.0,179.33062744140625,185.0,35640.03125,0.0,2370.40478515625,1.0,280.9412841796875,283.3028564453125,291.04278564453125,293.300048828125,293.1499938964844,293.1499938964844,281.25,36696.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934187889099121,1.0,0.0,0.0,3.6009557247161865,3.6009793281555176,8.652246492601989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.9052734375,0.0,1484.424072265625,1895.4371337890625,0.0,3342.164794921875,0.894832193851471,1.0,0.0,3.0,1.0,0.0
12063180,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.8047918677330017,0.3678047657012939,0.3340936601161957,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.9212630391120912,0.5553593039512634,0.527795135974884,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.8821081519126892,0.4916011989116668,0.3450004160404205,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.7607781887054443,0.3108634352684021,0.2981193363666534,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.6689315438270569,0.2094511687755584,0.9614812135696412,284.8094177246094,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2254638671875,284.8118896484375,1.0,0.5823267698287964,1.0,1.0,0.0,1.0,-2.961466789245605,2.9614596366882324,7.047837698337389e-06,2.285867929458618,0.8807188868522644,0.8807188868522644,0.0,180.576416015625,188.0,34992.71484375,0.0,2396.3232421875,1.0,281.240966796875,283.5692138671875,291.0360107421875,293.2415466308594,293.1499938964844,293.1499938964844,281.54998779296875,36404.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779664039611816,1.0,0.0,0.0,3.584912300109864,3.5849359035491943,8.575320862291846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.3818359375,0.0,1464.923828125,1895.4371337890625,0.0,3197.519775390625,0.8910558223724365,1.0,0.0,3.0,1.0,0.0
12063240,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.8047918677330017,0.3678047657012939,0.3340936601161957,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.9212630391120912,0.5553593039512634,0.527795135974884,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.8821081519126892,0.4916011989116668,0.3450004160404205,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.7607781887054443,0.3108634352684021,0.2981193363666534,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.6689315438270569,0.2094511687755584,0.9614812135696412,284.8094177246094,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2254638671875,284.8118896484375,1.0,0.5823267698287964,1.0,1.0,0.0,1.0,-2.961466789245605,2.9614596366882324,7.047837698337389e-06,2.285867929458618,0.8807188868522644,0.8807188868522644,0.0,180.576416015625,188.0,34992.71484375,0.0,2396.3232421875,1.0,281.240966796875,283.5692138671875,291.0360107421875,293.2415466308594,293.1499938964844,293.1499938964844,281.54998779296875,36404.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779664039611816,1.0,0.0,0.0,3.584912300109864,3.5849359035491943,8.575320862291846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.3818359375,0.0,1464.923828125,1895.4371337890625,0.0,3197.519775390625,0.8910558223724365,1.0,0.0,3.0,1.0,0.0
12063300,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8047311305999756,0.3684707283973694,0.3346057832241058,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.921079158782959,0.5561634302139282,0.5284484624862671,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8831570744514465,0.4943180680274963,0.3468115031719208,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7609991431236267,0.3117653131484985,0.2989054024219513,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6690995693206787,0.2100400328636169,0.9638587832450868,284.9853210449219,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.2355041503906,284.99578857421875,1.0,0.5836920738220215,1.0,1.0,0.0,1.0,-2.968845129013061,2.9688379764556885,7.082929187163245e-06,2.291532278060913,0.8826579451560974,0.8826579451560974,0.0,181.2952423095703,188.0,34411.24609375,0.0,2413.3935546875,1.0,281.49664306640625,283.77105712890625,291.0087280273437,293.1259155273437,293.1499938964844,293.1499938964844,281.54998779296875,36217.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869469404220581,1.0,0.0,0.0,3.5814361572265625,3.5814595222473145,8.558698709748569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.0908203125,0.0,1459.8143310546875,1895.4371337890625,0.0,3117.83349609375,0.890194833278656,1.0,0.0,3.0,1.0,0.0
12063360,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8049692511558533,0.3692816495895386,0.3353314399719238,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9212250709533693,0.55714350938797,0.5293528437614441,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8844894170761108,0.497189849615097,0.3487993776798248,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.761473536491394,0.3127976953983307,0.2998603880405426,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.6695427894592285,0.2107552140951156,0.966940462589264,285.0511779785156,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2466125488281,285.0533752441406,1.0,0.585263729095459,1.0,1.0,0.0,1.0,-2.978044033050537,2.978036880493164,7.126835953386035e-06,2.2986090183258057,0.8840430378913879,0.8840430378913879,0.0,181.97715759277344,191.0,34420.8671875,0.0,2433.691162109375,1.0,281.54150390625,283.8343200683594,291.0348815917969,293.2036437988281,293.1499938964844,293.1499938964844,281.8500061035156,36062.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669334053993225,1.0,0.0,0.0,3.581664085388184,3.5816874504089355,8.559787829653942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.31591796875,0.0,1458.9189453125,1895.4371337890625,0.0,3094.04296875,0.8900884985923767,1.0,0.0,3.0,1.0,0.0
12063420,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.8052924275398254,0.3711099624633789,0.3369257748126983,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.9213108420372008,0.5593634247779846,0.5313730239868164,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.8869580626487732,0.503181517124176,0.3529106676578522,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.762332022190094,0.3150688409805298,0.3019603490829468,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.6704404354095459,0.2123984396457672,0.9741129279136658,285.28765869140625,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2689819335937,285.2897644042969,1.0,0.5888389348983765,1.0,1.0,0.0,1.0,-2.99847412109375,2.998466968536377,7.224939054140123e-06,2.314371585845948,0.8904893398284912,0.8904893398284912,0.0,183.66961669921875,194.0,33893.60546875,0.0,2480.068115234375,1.0,281.8410339355469,284.092529296875,291.03106689453125,293.167724609375,293.1499938964844,293.1499938964844,282.1499938964844,35708.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584834337234497,1.0,0.0,0.0,3.5916879177093506,3.5917115211486816,8.607767085777596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.41650390625,0.0,1467.110595703125,1895.4371337890625,0.0,3014.7822265625,0.8920719027519226,1.0,0.0,3.0,1.0,0.0
12063480,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.8052924275398254,0.3711099624633789,0.3369257748126983,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.9213108420372008,0.5593634247779846,0.5313730239868164,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.8869580626487732,0.503181517124176,0.3529106676578522,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.762332022190094,0.3150688409805298,0.3019603490829468,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.6704404354095459,0.2123984396457672,0.9741129279136658,285.28765869140625,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2689819335937,285.2897644042969,1.0,0.5888389348983765,1.0,1.0,0.0,1.0,-2.99847412109375,2.998466968536377,7.224939054140123e-06,2.314371585845948,0.8904893398284912,0.8904893398284912,0.0,183.66961669921875,194.0,33893.60546875,0.0,2480.068115234375,1.0,281.8410339355469,284.092529296875,291.03106689453125,293.167724609375,293.1499938964844,293.1499938964844,282.1499938964844,35708.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584834337234497,1.0,0.0,0.0,3.5916879177093506,3.5917115211486816,8.607767085777596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.41650390625,0.0,1467.110595703125,1895.4371337890625,0.0,3014.7822265625,0.8920719027519226,1.0,0.0,3.0,1.0,0.0
12063540,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.8056304454803467,0.373200923204422,0.3387725055217743,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.9213691353797911,0.5619038343429565,0.5337170958518982,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206298828125,0.8893883228302002,0.509485125541687,0.3572516143321991,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.7632209062576294,0.3175836503505707,0.3043119311332702,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194702148437,0.6714562773704529,0.2142811864614486,0.9824764728546144,285.5205078125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2914733886719,285.5224304199219,1.0,0.5929078459739685,1.0,1.0,0.0,1.0,-3.021608591079712,3.021601438522339,7.336922408285318e-06,2.3322560787200928,0.9000222086906433,0.9000222086906433,0.0,185.6516571044922,197.0,33394.6328125,0.0,2533.58740234375,1.0,282.1411437988281,284.3457336425781,291.0242614746094,293.1302795410156,293.1499938964844,293.1499938964844,282.45001220703125,35364.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510384559631348,1.0,0.0,0.0,3.614637851715088,3.614661455154419,8.718121193851402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.4697265625,0.0,1489.4686279296875,1895.4371337890625,0.0,2944.998291015625,0.896953284740448,1.0,0.0,3.0,1.0,0.0
12063600,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.8056304454803467,0.373200923204422,0.3387725055217743,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.9213691353797911,0.5619038343429565,0.5337170958518982,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206298828125,0.8893883228302002,0.509485125541687,0.3572516143321991,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.7632209062576294,0.3175836503505707,0.3043119311332702,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194702148437,0.6714562773704529,0.2142811864614486,0.9824764728546144,285.5205078125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2914733886719,285.5224304199219,1.0,0.5929078459739685,1.0,1.0,0.0,1.0,-3.021608591079712,3.021601438522339,7.336922408285318e-06,2.3322560787200928,0.9000222086906433,0.9000222086906433,0.0,185.6516571044922,197.0,33394.6328125,0.0,2533.58740234375,1.0,282.1411437988281,284.3457336425781,291.0242614746094,293.1302795410156,293.1499938964844,293.1499938964844,282.45001220703125,35364.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510384559631348,1.0,0.0,0.0,3.614637851715088,3.614661455154419,8.718121193851402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.4697265625,0.0,1489.4686279296875,1895.4371337890625,0.0,2944.998291015625,0.896953284740448,1.0,0.0,3.0,1.0,0.0
12063660,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8060089945793152,0.3755203783512115,0.3408344089984894,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.9214406609535216,0.5647210478782654,0.5363333225250244,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8918136954307556,0.5160648226737976,0.3617919981479645,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74871826171875,0.7641510367393494,0.3203009068965912,0.3068667650222778,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.6725702285766602,0.2163530886173248,0.9917566180229188,285.7490539550781,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.31378173828125,285.7507019042969,1.0,0.5973633527755737,1.0,1.0,0.0,1.0,-3.046916246414185,3.0469088554382324,7.460455435648328e-06,2.351839542388916,0.9125784039497375,0.9125784039497375,0.0,187.8528747558593,200.0,32910.44140625,0.0,2593.125732421875,1.0,282.44140625,284.5936584472656,291.0179443359375,293.09393310546875,293.1499938964844,293.1499938964844,282.1499938964844,35046.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439205884933472,1.0,0.0,0.0,3.64947772026062,3.6495015621185294,8.886990485734714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.09521484375,0.0,1525.4556884765625,1895.4371337890625,0.0,2878.366455078125,0.9045260548591614,1.0,0.0,3.0,1.0,0.0
12063720,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8060089945793152,0.3755203783512115,0.3408344089984894,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.9214406609535216,0.5647210478782654,0.5363333225250244,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8918136954307556,0.5160648226737976,0.3617919981479645,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74871826171875,0.7641510367393494,0.3203009068965912,0.3068667650222778,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.6725702285766602,0.2163530886173248,0.9917566180229188,285.7490539550781,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.31378173828125,285.7507019042969,1.0,0.5973633527755737,1.0,1.0,0.0,1.0,-3.046916246414185,3.0469088554382324,7.460455435648328e-06,2.351839542388916,0.9125784039497375,0.9125784039497375,0.0,187.8528747558593,200.0,32910.44140625,0.0,2593.125732421875,1.0,282.44140625,284.5936584472656,291.0179443359375,293.09393310546875,293.1499938964844,293.1499938964844,282.1499938964844,35046.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439205884933472,1.0,0.0,0.0,3.64947772026062,3.6495015621185294,8.886990485734714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.09521484375,0.0,1525.4556884765625,1895.4371337890625,0.0,2878.366455078125,0.9045260548591614,1.0,0.0,3.0,1.0,0.0
12063780,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.8037410378456116,0.3757632374763489,0.3417889177799225,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.9184679985046388,0.5653796792030334,0.5377733707427979,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8915300369262695,0.5205466747283936,0.365469753742218,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.7629199028015137,0.3217383027076721,0.3087690472602844,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.6716791391372681,0.2175005078315735,0.9989961385726928,285.53729248046875,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3143005371094,285.53533935546875,1.0,0.601653516292572,1.0,1.0,0.0,1.0,-3.065224885940552,3.0652172565460205,7.551038834208157e-06,2.366246700286865,0.9187054634094238,0.9187054634094238,0.0,191.4329528808593,203.0,33739.40234375,0.0,2647.11572265625,1.0,282.1578674316406,284.35205078125,291.1136779785156,293.318115234375,293.1499938964844,293.1499938964844,281.8500061035156,35151.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653962016105652,1.0,0.0,0.0,3.681938171386719,3.681962490081787,9.045785418493324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.48095703125,0.0,1562.591064453125,1895.4371337890625,0.0,3079.62255859375,0.9118371605873108,1.0,0.0,3.0,1.0,0.0
12063840,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.8037410378456116,0.3757632374763489,0.3417889177799225,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.9184679985046388,0.5653796792030334,0.5377733707427979,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8915300369262695,0.5205466747283936,0.365469753742218,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.7629199028015137,0.3217383027076721,0.3087690472602844,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.6716791391372681,0.2175005078315735,0.9989961385726928,285.53729248046875,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3143005371094,285.53533935546875,1.0,0.601653516292572,1.0,1.0,0.0,1.0,-3.065224885940552,3.0652172565460205,7.551038834208157e-06,2.366246700286865,0.9187054634094238,0.9187054634094238,0.0,191.4329528808593,203.0,33739.40234375,0.0,2647.11572265625,1.0,282.1578674316406,284.35205078125,291.1136779785156,293.318115234375,293.1499938964844,293.1499938964844,281.8500061035156,35151.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653962016105652,1.0,0.0,0.0,3.681938171386719,3.681962490081787,9.045785418493324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.48095703125,0.0,1562.591064453125,1895.4371337890625,0.0,3079.62255859375,0.9118371605873108,1.0,0.0,3.0,1.0,0.0
12063900,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.360595703125,0.8011904954910278,0.375139057636261,0.3415508270263672,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586120605469,0.9153635501861572,0.5648311972618103,0.5376377105712891,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35894775390625,0.8899800777435303,0.522039532661438,0.3667555749416351,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616027832031,0.7610954642295837,0.3218814134597778,0.3091833591461181,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651428222656,0.6700356006622314,0.2175972163677215,1.0006035566329956,285.35955810546875,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.30767822265625,285.349609375,1.0,0.6034239530563354,1.0,1.0,0.0,1.0,-3.0687592029571533,3.068751573562622,7.56868712414871e-06,2.3690693378448486,0.919711410999298,0.919711410999298,0.0,193.82069396972656,203.0,34405.65234375,0.0,2666.484130859375,1.0,281.9004211425781,284.1468811035156,291.1463928222656,293.4604797363281,293.1499938964844,293.1499938964844,281.8500061035156,35273.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788461685180664,1.0,0.0,0.0,3.695207118988037,3.6952314376831055,9.111101348935336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.22412109375,0.0,1578.54736328125,1895.4371337890625,0.0,3205.76611328125,0.9148515462875366,1.0,0.0,3.0,1.0,0.0
12063960,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.7979252338409424,0.3741883933544159,0.3408873379230499,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934265136719,0.911500096321106,0.5638625025749207,0.5369696021080017,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934875488281,0.8877305388450623,0.5232009887695312,0.3677030205726623,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.7586559653282166,0.3217247724533081,0.3092458546161651,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.667751133441925,0.2174211740493774,1.000807523727417,285.2936096191406,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.2982482910156,285.2914123535156,1.0,0.6048768162727356,1.0,1.0,0.0,1.0,-3.068623304367065,3.0686159133911133,7.568182354589226e-06,2.3690335750579834,0.9212928414344788,0.9212928414344788,0.0,196.4665069580078,206.0,34438.0,0.0,2680.0654296875,1.0,281.8575439453125,284.0827331542969,291.1100158691406,293.383056640625,293.1499938964844,293.1499938964844,281.54998779296875,35379.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854490518569946,1.0,0.0,0.0,3.705781936645508,3.7058064937591553,9.16332339784276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.67431640625,0.0,1591.4078369140625,1895.4371337890625,0.0,3267.623046875,0.9173287749290466,1.0,0.0,3.0,1.0,0.0
12064020,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7910959720611572,0.3717642426490783,0.3390796184539795,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9037650227546692,0.5612099170684814,0.534919798374176,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8829917311668396,0.524951159954071,0.3692033886909485,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7534600496292114,0.320863127708435,0.3088197410106659,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6626973748207092,0.2165344655513763,0.9986506700515748,285.04644775390625,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2767639160156,285.0440368652344,1.0,0.6070141196250916,1.0,1.0,0.0,1.0,-3.062692165374756,3.062684774398804,7.53911353967851e-06,2.3645215034484863,0.9205468893051147,0.9205468893051147,0.0,201.62847900390625,209.0,35024.359375,0.0,2695.451171875,1.0,281.5578918457031,283.8128662109375,291.08013916015625,293.39361572265625,293.1499938964844,293.1499938964844,281.25,35660.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987871408462524,1.0,0.0,0.0,3.719223976135254,3.719248533248901,9.229920010511704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.373046875,0.0,1608.9698486328125,1895.4371337890625,0.0,3392.27587890625,0.920526683330536,1.0,0.0,3.0,1.0,0.0
12064080,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7910959720611572,0.3717642426490783,0.3390796184539795,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9037650227546692,0.5612099170684814,0.534919798374176,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8829917311668396,0.524951159954071,0.3692033886909485,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7534600496292114,0.320863127708435,0.3088197410106659,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6626973748207092,0.2165344655513763,0.9986506700515748,285.04644775390625,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2767639160156,285.0440368652344,1.0,0.6070141196250916,1.0,1.0,0.0,1.0,-3.062692165374756,3.062684774398804,7.53911353967851e-06,2.3645215034484863,0.9205468893051147,0.9205468893051147,0.0,201.62847900390625,209.0,35024.359375,0.0,2695.451171875,1.0,281.5578918457031,283.8128662109375,291.08013916015625,293.39361572265625,293.1499938964844,293.1499938964844,281.25,35660.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987871408462524,1.0,0.0,0.0,3.719223976135254,3.719248533248901,9.229920010511704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.373046875,0.0,1608.9698486328125,1895.4371337890625,0.0,3392.27587890625,0.920526683330536,1.0,0.0,3.0,1.0,0.0
12064140,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.7842501401901245,0.3688667416572571,0.3367864191532135,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.8964225649833679,0.5579095482826233,0.5321744680404663,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.8782932758331299,0.5261504650115967,0.3702766895294189,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.7482201457023621,0.319488525390625,0.3078436851501465,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.6574180722236633,0.2151350378990173,0.9938947558403016,284.7976379394531,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2537536621094,284.79522705078125,1.0,0.608260989189148,1.0,1.0,0.0,1.0,-3.051039218902588,3.0510315895080566,7.4818840403168e-06,2.3555383682250977,0.916466474533081,0.916466474533081,0.0,206.4389495849609,212.0,35528.421875,0.0,2697.7421875,1.0,281.2578430175781,283.5439147949219,291.0587463378906,293.4013671875,293.1499938964844,293.1499938964844,280.95001220703125,35976.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074138402938844,1.0,0.0,0.0,3.7210094928741455,3.721034049987793,9.23878417324886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.6708984375,0.0,1613.431884765625,1895.4371337890625,0.0,3472.58740234375,0.9211342334747314,1.0,0.0,3.0,1.0,0.0
