time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064200,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.7842501401901245,0.3688667416572571,0.3367864191532135,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.8964225649833679,0.5579095482826233,0.5321744680404663,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.8782932758331299,0.5261504650115967,0.3702766895294189,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.7482201457023621,0.319488525390625,0.3078436851501465,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.6574180722236633,0.2151350378990173,0.9938947558403016,284.7976379394531,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2537536621094,284.79522705078125,1.0,0.608260989189148,1.0,1.0,0.0,1.0,-3.051039218902588,3.0510315895080566,7.4818840403168e-06,2.3555383682250977,0.916466474533081,0.916466474533081,0.0,206.4389495849609,212.0,35528.421875,0.0,2697.7421875,1.0,281.2578430175781,283.5439147949219,291.0587463378906,293.4013671875,293.1499938964844,293.1499938964844,280.95001220703125,35976.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074138402938844,1.0,0.0,0.0,3.7210094928741455,3.721034049987793,9.23878417324886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.6708984375,0.0,1613.431884765625,1895.4371337890625,0.0,3472.58740234375,0.9211342334747314,1.0,0.0,3.0,1.0,0.0
12064260,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55157470703125,0.7776362299919128,0.3656508028507232,0.3341699540615082,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.8893629908561707,0.5542115569114685,0.5289900898933411,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.8738541603088379,0.526949942111969,0.3710433840751648,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517578125,0.7431698441505432,0.317772626876831,0.3065018057823181,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.652215301990509,0.2134020030498504,0.9874194264411926,284.55133056640625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.22808837890625,284.5489501953125,1.0,0.6088283658027649,1.0,1.0,0.0,1.0,-3.035592794418335,3.035585403442383,7.406271834042855e-06,2.343592882156372,0.909109890460968,0.909109890460968,0.0,210.8330841064453,215.0,35969.92578125,0.0,2690.441162109375,1.0,280.9579772949219,283.2791442871094,291.0489807128906,293.4167175292969,293.1499938964844,293.1499938964844,280.6499938964844,36318.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913557767868042,1.0,0.0,0.0,3.710106134414673,3.7101309299468994,9.184720966004534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.333984375,0.0,1603.499267578125,1895.4371337890625,0.0,3529.591552734375,0.918917953968048,1.0,0.0,3.0,1.0,0.0
12064320,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55157470703125,0.7776362299919128,0.3656508028507232,0.3341699540615082,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.8893629908561707,0.5542115569114685,0.5289900898933411,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.8738541603088379,0.526949942111969,0.3710433840751648,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517578125,0.7431698441505432,0.317772626876831,0.3065018057823181,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.652215301990509,0.2134020030498504,0.9874194264411926,284.55133056640625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.22808837890625,284.5489501953125,1.0,0.6088283658027649,1.0,1.0,0.0,1.0,-3.035592794418335,3.035585403442383,7.406271834042855e-06,2.343592882156372,0.909109890460968,0.909109890460968,0.0,210.8330841064453,215.0,35969.92578125,0.0,2690.441162109375,1.0,280.9579772949219,283.2791442871094,291.0489807128906,293.4167175292969,293.1499938964844,293.1499938964844,280.6499938964844,36318.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913557767868042,1.0,0.0,0.0,3.710106134414673,3.7101309299468994,9.184720966004534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.333984375,0.0,1603.499267578125,1895.4371337890625,0.0,3529.591552734375,0.918917953968048,1.0,0.0,3.0,1.0,0.0
12064380,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.7715044021606445,0.3624028265476227,0.3314366340637207,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.8828441500663757,0.5504478812217712,0.5256510376930237,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445739746094,0.869896411895752,0.5276520252227783,0.3716713786125183,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.7384997010231018,0.3159415423870086,0.3049756288528442,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456420898437,0.647335410118103,0.211544007062912,0.980050265789032,284.3446960449219,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.20477294921875,284.34295654296875,1.0,0.6089394688606262,1.0,1.0,0.0,1.0,-3.018354654312134,3.0183472633361816,7.322255896724528e-06,2.3302249908447266,0.8993263840675354,0.8993263840675354,0.0,214.75575256347656,218.0,36632.015625,0.0,2677.264892578125,1.0,280.65802001953125,283.0357971191406,291.0518493652344,293.45465087890625,293.1499938964844,293.1499938964844,280.3500061035156,36654.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919316589832306,1.0,0.0,0.0,3.6866567134857178,3.686681270599365,9.068985491467174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.56298828125,0.0,1579.2791748046875,1895.4371337890625,0.0,3582.85009765625,0.9138956665992736,1.0,0.0,3.0,1.0,0.0
12064440,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.7715044021606445,0.3624028265476227,0.3314366340637207,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.8828441500663757,0.5504478812217712,0.5256510376930237,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445739746094,0.869896411895752,0.5276520252227783,0.3716713786125183,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.7384997010231018,0.3159415423870086,0.3049756288528442,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456420898437,0.647335410118103,0.211544007062912,0.980050265789032,284.3446960449219,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.20477294921875,284.34295654296875,1.0,0.6089394688606262,1.0,1.0,0.0,1.0,-3.018354654312134,3.0183472633361816,7.322255896724528e-06,2.3302249908447266,0.8993263840675354,0.8993263840675354,0.0,214.75575256347656,218.0,36632.015625,0.0,2677.264892578125,1.0,280.65802001953125,283.0357971191406,291.0518493652344,293.45465087890625,293.1499938964844,293.1499938964844,280.3500061035156,36654.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919316589832306,1.0,0.0,0.0,3.6866567134857178,3.686681270599365,9.068985491467174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.56298828125,0.0,1579.2791748046875,1895.4371337890625,0.0,3582.85009765625,0.9138956665992736,1.0,0.0,3.0,1.0,0.0
12064500,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1953125,0.7687221169471741,0.360792726278305,0.3301167786121368,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1934509277344,0.8798784613609314,0.548564076423645,0.5240153670310974,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.193603515625,0.8681921362876892,0.5279911756515503,0.3720088601112366,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19610595703125,0.7363821864128113,0.3150180876255035,0.3042161464691162,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1994323730469,0.6451043486595154,0.2106091082096099,0.9763373136520386,284.1942749023437,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.1943664550781,284.1853942871094,1.0,0.6089029908180237,1.0,1.0,0.0,1.0,-3.009830951690674,3.009823799133301,7.280880254256772e-06,2.323610782623291,0.8928305506706238,0.8928305506706238,0.0,216.51565551757807,218.0,37308.78515625,0.0,2669.856201171875,1.0,280.4002685546875,282.84844970703125,291.0816650390625,293.57647705078125,293.1499938964844,293.1499938964844,280.3500061035156,36844.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248862862586976,1.0,0.0,0.0,3.6702027320861816,3.67022705078125,8.988213835436909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.18115234375,0.0,1562.118408203125,1895.4371337890625,0.0,3634.181884765625,0.9103070497512816,1.0,0.0,3.0,1.0,0.0
12064560,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.14215087890625,0.7658534646034241,0.3591296970844269,0.328690767288208,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.8768312335014343,0.5466115474700928,0.5222569108009338,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1418762207031,0.8663890957832336,0.5282610058784485,0.3722440004348755,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14227294921875,0.7341998219490051,0.3140473663806915,0.3033825755119324,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1427917480469,0.6428266167640686,0.2096398174762725,0.9723919034004213,284.1419677734375,284.95001220703125,296.1365661621094,288.04217529296875,296.1376342773437,297.183837890625,284.1405029296875,1.0,0.6087915897369385,1.0,1.0,0.0,1.0,-3.0005412101745605,3.0005338191986084,7.23594121154747e-06,2.31641173362732,0.8868745565414429,0.8868745565414429,0.0,218.3049774169922,221.0,37239.33203125,0.0,2661.149658203125,1.0,280.357666015625,282.79852294921875,291.060302734375,293.5004272460937,293.1499938964844,293.1499938964844,280.6499938964844,37012.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257330298423768,1.0,0.0,0.0,3.6499369144439697,3.649960994720459,8.889226705832698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.8203125,0.0,1540.6708984375,1895.4371337890625,0.0,3641.969482421875,0.9059336185455322,1.0,0.0,3.0,1.0,0.0
12064620,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221435546875,0.7622427344322205,0.357643574476242,0.3269348740577698,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3224792480469,0.8728604912757874,0.5445857644081116,0.5198871493339539,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32244873046875,0.8648985028266907,0.5307765603065491,0.3736264109611511,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3219909667969,0.7314609289169312,0.3132902085781097,0.3024004697799682,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3213806152344,0.639815628528595,0.2085953801870346,0.9668329358100892,284.32232666015625,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.1822814941406,284.3239440917969,1.0,0.6088517308235168,1.0,1.0,0.0,1.0,-2.989364624023437,2.9893572330474854,7.181582986959256e-06,2.3075454235076904,0.8799576163291931,0.8799576163291931,0.0,220.69171142578125,224.0,36113.80078125,0.0,2651.9248046875,1.0,280.6418762207031,283.0268249511719,290.9721069335937,293.2716979980469,293.1499938964844,293.1499938964844,280.95001220703125,36967.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058071374893188,1.0,0.0,0.0,3.6130292415618896,3.6130530834198,8.710363204045279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.7646484375,0.0,1499.5889892578125,1895.4371337890625,0.0,3457.652099609375,0.8977047204971313,1.0,0.0,3.0,1.0,0.0
12064680,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221435546875,0.7622427344322205,0.357643574476242,0.3269348740577698,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3224792480469,0.8728604912757874,0.5445857644081116,0.5198871493339539,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32244873046875,0.8648985028266907,0.5307765603065491,0.3736264109611511,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3219909667969,0.7314609289169312,0.3132902085781097,0.3024004697799682,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3213806152344,0.639815628528595,0.2085953801870346,0.9668329358100892,284.32232666015625,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.1822814941406,284.3239440917969,1.0,0.6088517308235168,1.0,1.0,0.0,1.0,-2.989364624023437,2.9893572330474854,7.181582986959256e-06,2.3075454235076904,0.8799576163291931,0.8799576163291931,0.0,220.69171142578125,224.0,36113.80078125,0.0,2651.9248046875,1.0,280.6418762207031,283.0268249511719,290.9721069335937,293.2716979980469,293.1499938964844,293.1499938964844,280.95001220703125,36967.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058071374893188,1.0,0.0,0.0,3.6130292415618896,3.6130530834198,8.710363204045279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.7646484375,0.0,1499.5889892578125,1895.4371337890625,0.0,3457.652099609375,0.8977047204971313,1.0,0.0,3.0,1.0,0.0
12064740,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264892578125,0.7611158490180969,0.3576178252696991,0.3267074525356293,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.8714013695716858,0.544206976890564,0.5192720890045166,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.8658400177955627,0.5348432660102844,0.376270055770874,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263366699219,0.7307771444320679,0.3137328326702118,0.302626758813858,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.525634765625,0.6388763189315796,0.2086011618375778,0.966041624546051,284.5267028808594,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1962585449219,284.52862548828125,1.0,0.6098148226737976,1.0,1.0,0.0,1.0,-2.990840196609497,2.990832805633545,7.188372364907991e-06,2.308554410934448,0.8759868741035461,0.8759868741035461,0.0,221.9709930419922,227.0,35086.44921875,0.0,2661.284912109375,1.0,280.941162109375,283.27716064453125,290.9674072265625,293.18121337890625,293.1499938964844,293.1499938964844,281.25,36780.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844391703605652,1.0,0.0,0.0,3.5831356048583984,3.583159208297729,8.566823339606344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.80322265625,0.0,1465.7750244140625,1895.4371337890625,0.0,3258.1669921875,0.8909212946891785,1.0,0.0,3.0,1.0,0.0
12064800,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264892578125,0.7611158490180969,0.3576178252696991,0.3267074525356293,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.8714013695716858,0.544206976890564,0.5192720890045166,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.8658400177955627,0.5348432660102844,0.376270055770874,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263366699219,0.7307771444320679,0.3137328326702118,0.302626758813858,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.525634765625,0.6388763189315796,0.2086011618375778,0.966041624546051,284.5267028808594,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1962585449219,284.52862548828125,1.0,0.6098148226737976,1.0,1.0,0.0,1.0,-2.990840196609497,2.990832805633545,7.188372364907991e-06,2.308554410934448,0.8759868741035461,0.8759868741035461,0.0,221.9709930419922,227.0,35086.44921875,0.0,2661.284912109375,1.0,280.941162109375,283.27716064453125,290.9674072265625,293.18121337890625,293.1499938964844,293.1499938964844,281.25,36780.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844391703605652,1.0,0.0,0.0,3.5831356048583984,3.583159208297729,8.566823339606344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.80322265625,0.0,1465.7750244140625,1895.4371337890625,0.0,3258.1669921875,0.8909212946891785,1.0,0.0,3.0,1.0,0.0
12064860,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.7607571482658386,0.3582274615764618,0.3271704018115997,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8707140684127808,0.5446060299873352,0.5195314288139343,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.867484450340271,0.5396072864532471,0.3794936239719391,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.7308303713798523,0.3148244619369507,0.3035609722137451,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.6388140916824341,0.2092524468898773,0.968498706817627,284.7325439453125,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2159423828125,284.73443603515625,1.0,0.6116437911987305,1.0,1.0,0.0,1.0,-2.9996542930603027,2.9996471405029297,7.230692517623538e-06,2.315310478210449,0.874768853187561,0.874768853187561,0.0,223.2481842041016,230.0,34135.2890625,0.0,2684.76611328125,1.0,281.2412109375,283.5268859863281,290.9892272949219,293.1390686035156,293.1499938964844,293.1499938964844,281.54998779296875,36521.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866661787033081,1.0,0.0,0.0,3.5628676414489746,3.5628907680511475,8.470180432595953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.98779296875,0.0,1442.1790771484375,1895.4371337890625,0.0,3091.4951171875,0.8862264752388,1.0,0.0,3.0,1.0,0.0
12064920,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.7607571482658386,0.3582274615764618,0.3271704018115997,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8707140684127808,0.5446060299873352,0.5195314288139343,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.867484450340271,0.5396072864532471,0.3794936239719391,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.7308303713798523,0.3148244619369507,0.3035609722137451,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.6388140916824341,0.2092524468898773,0.968498706817627,284.7325439453125,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2159423828125,284.73443603515625,1.0,0.6116437911987305,1.0,1.0,0.0,1.0,-2.9996542930603027,2.9996471405029297,7.230692517623538e-06,2.315310478210449,0.874768853187561,0.874768853187561,0.0,223.2481842041016,230.0,34135.2890625,0.0,2684.76611328125,1.0,281.2412109375,283.5268859863281,290.9892272949219,293.1390686035156,293.1499938964844,293.1499938964844,281.54998779296875,36521.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866661787033081,1.0,0.0,0.0,3.5628676414489746,3.5628907680511475,8.470180432595953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.98779296875,0.0,1442.1790771484375,1895.4371337890625,0.0,3091.4951171875,0.8862264752388,1.0,0.0,3.0,1.0,0.0
12064980,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7606424689292908,0.3592706620693207,0.3280414938926697,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8702384829521179,0.5455199480056763,0.5203063488006592,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8693110346794128,0.5448711514472961,0.383077323436737,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7311445474624634,0.3163449168205261,0.3049336373806,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6391413807868958,0.2103385776281356,0.9730836749076844,284.95086669921875,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.2383728027344,284.9521789550781,1.0,0.6141747832298279,1.0,1.0,0.0,1.0,-3.0130984783172607,3.0130910873413086,7.295618161151651e-06,2.3256728649139404,0.8765708804130554,0.8765708804130554,0.0,224.80751037597656,233.0,33334.98828125,0.0,2718.809326171875,1.0,281.5408020019531,283.7789001464844,291.01336669921875,293.1138000488281,293.1499938964844,293.1499938964844,281.8500061035156,36204.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522741198539734,1.0,0.0,0.0,3.554353713989258,3.5543768405914307,8.42974770876026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.35595703125,0.0,1430.828125,1895.4371337890625,0.0,2956.5751953125,0.8841004371643066,1.0,0.0,3.0,1.0,0.0
12065040,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7606424689292908,0.3592706620693207,0.3280414938926697,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8702384829521179,0.5455199480056763,0.5203063488006592,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8693110346794128,0.5448711514472961,0.383077323436737,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7311445474624634,0.3163449168205261,0.3049336373806,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6391413807868958,0.2103385776281356,0.9730836749076844,284.95086669921875,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.2383728027344,284.9521789550781,1.0,0.6141747832298279,1.0,1.0,0.0,1.0,-3.0130984783172607,3.0130910873413086,7.295618161151651e-06,2.3256728649139404,0.8765708804130554,0.8765708804130554,0.0,224.80751037597656,233.0,33334.98828125,0.0,2718.809326171875,1.0,281.5408020019531,283.7789001464844,291.01336669921875,293.1138000488281,293.1499938964844,293.1499938964844,281.8500061035156,36204.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522741198539734,1.0,0.0,0.0,3.554353713989258,3.5543768405914307,8.42974770876026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.35595703125,0.0,1430.828125,1895.4371337890625,0.0,2956.5751953125,0.8841004371643066,1.0,0.0,3.0,1.0,0.0
12065100,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7605677247047424,0.3599131405353546,0.3285588026046753,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.8699716329574585,0.5461300611495972,0.5208063125610352,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.8701819777488708,0.5476486086845398,0.3849427998065948,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7313041687011719,0.3172213137149811,0.305722028017044,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.6393511295318604,0.2109993696212768,0.9759119153022766,285.1181335449219,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2486267089844,285.12774658203125,1.0,0.6156497597694397,1.0,1.0,0.0,1.0,-3.020909786224365,3.020902395248413,7.333508165174862e-06,2.331707715988159,0.8793103694915771,0.8793103694915771,0.0,225.7391815185547,233.0,32700.501953125,0.0,2738.840576171875,1.0,281.7958679199219,283.9730224609375,290.99676513671875,293.0078430175781,293.1499938964844,293.1499938964844,281.8500061035156,36014.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843567967414856,1.0,0.0,0.0,3.5547027587890625,3.554725885391236,8.431404125985864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.7333984375,0.0,1429.81689453125,1895.4371337890625,0.0,2875.068359375,0.8840863108634949,1.0,0.0,3.0,1.0,0.0
12065160,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757202148437,0.7607095837593079,0.3606713414192199,0.3292563259601593,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.8699195384979248,0.5468906760215759,0.521523654460907,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.8712652325630188,0.5505557060241699,0.3869715631008148,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17559814453125,0.731634795665741,0.3181990683078766,0.3066472113132477,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.6397379040718079,0.2117555737495422,0.9792826175689696,285.1759033203125,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2597045898437,285.1773986816406,1.0,0.6172809600830078,1.0,1.0,0.0,1.0,-3.030212163925171,3.0302047729492188,7.378753707598662e-06,2.338892698287964,0.8814449906349182,0.8814449906349182,0.0,226.6279296875,236.0,32645.97265625,0.0,2761.669677734375,1.0,281.8412475585937,284.0303955078125,291.0335388183594,293.0921630859375,293.1499938964844,293.1499938964844,282.1499938964844,35861.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405255675315857,1.0,0.0,0.0,3.558689832687378,3.558712959289551,8.450327868558816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.3603515625,0.0,1432.923828125,1895.4371337890625,0.0,2846.626220703125,0.8848164081573486,1.0,0.0,3.0,1.0,0.0
12065220,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.7608938813209534,0.3623359501361847,0.3307355046272278,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8697149157524109,0.5486195087432861,0.523114800453186,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.8732902407646179,0.556559681892395,0.3911102712154388,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.7322359681129456,0.320300817489624,0.3086198568344116,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941345214844,0.6405153870582581,0.2134174108505249,0.9866966605186462,285.3949279785156,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.28131103515625,285.3963623046875,1.0,0.6208466291427612,1.0,1.0,0.0,1.0,-3.0501604080200195,3.0501530170440674,7.476301561837317e-06,2.354322910308838,0.8892046213150024,0.8892046213150024,0.0,228.6824493408203,239.0,31979.3046875,0.0,2811.799560546875,1.0,282.1408386230469,284.2751159667969,291.04901123046875,293.0683288574219,293.1499938964844,293.1499938964844,282.45001220703125,35522.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303204774856567,1.0,0.0,0.0,3.57578182220459,3.5758049488067627,8.531694675184553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.76611328125,0.0,1448.6517333984375,1895.4371337890625,0.0,2751.428955078125,0.8883821368217468,1.0,0.0,3.0,1.0,0.0
12065280,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.7608938813209534,0.3623359501361847,0.3307355046272278,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8697149157524109,0.5486195087432861,0.523114800453186,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.8732902407646179,0.556559681892395,0.3911102712154388,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.7322359681129456,0.320300817489624,0.3086198568344116,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941345214844,0.6405153870582581,0.2134174108505249,0.9866966605186462,285.3949279785156,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.28131103515625,285.3963623046875,1.0,0.6208466291427612,1.0,1.0,0.0,1.0,-3.0501604080200195,3.0501530170440674,7.476301561837317e-06,2.354322910308838,0.8892046213150024,0.8892046213150024,0.0,228.6824493408203,239.0,31979.3046875,0.0,2811.799560546875,1.0,282.1408386230469,284.2751159667969,291.04901123046875,293.0683288574219,293.1499938964844,293.1499938964844,282.45001220703125,35522.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303204774856567,1.0,0.0,0.0,3.57578182220459,3.5758049488067627,8.531694675184553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.76611328125,0.0,1448.6517333984375,1895.4371337890625,0.0,2751.428955078125,0.8883821368217468,1.0,0.0,3.0,1.0,0.0
12065340,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105651855469,0.7611412405967712,0.3642080724239349,0.3324099481105804,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.8695646524429321,0.5506178736686707,0.5249747633934021,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.8753387928009033,0.5628234148025513,0.3954356610774994,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104736328125,0.7328978180885315,0.3225947022438049,0.3107859790325165,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.6414058208465576,0.2152649760246276,0.995012104511261,285.6107177734375,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3026428222656,285.6119384765625,1.0,0.6247692704200745,1.0,1.0,0.0,1.0,-3.0722081661224365,3.0722007751464844,7.584886134281987e-06,2.371387004852295,0.8998247981071472,0.8998247981071472,0.0,230.9447326660156,242.0,31331.568359375,0.0,2867.8134765625,1.0,282.4410400390625,284.5155029296875,291.059326171875,293.0403747558594,293.1499938964844,293.1499938964844,282.75,35201.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207313418388367,1.0,0.0,0.0,3.604905605316162,3.604928970336914,8.671237878843385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.48779296875,0.0,1477.67333984375,1895.4371337890625,0.0,2662.34619140625,0.8946568965911865,1.0,0.0,3.0,1.0,0.0
12065400,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105651855469,0.7611412405967712,0.3642080724239349,0.3324099481105804,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.8695646524429321,0.5506178736686707,0.5249747633934021,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.8753387928009033,0.5628234148025513,0.3954356610774994,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104736328125,0.7328978180885315,0.3225947022438049,0.3107859790325165,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.6414058208465576,0.2152649760246276,0.995012104511261,285.6107177734375,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3026428222656,285.6119384765625,1.0,0.6247692704200745,1.0,1.0,0.0,1.0,-3.0722081661224365,3.0722007751464844,7.584886134281987e-06,2.371387004852295,0.8998247981071472,0.8998247981071472,0.0,230.9447326660156,242.0,31331.568359375,0.0,2867.8134765625,1.0,282.4410400390625,284.5155029296875,291.059326171875,293.0403747558594,293.1499938964844,293.1499938964844,282.75,35201.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207313418388367,1.0,0.0,0.0,3.604905605316162,3.604928970336914,8.671237878843385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.48779296875,0.0,1477.67333984375,1895.4371337890625,0.0,2662.34619140625,0.8946568965911865,1.0,0.0,3.0,1.0,0.0
12065460,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.7614762783050537,0.3662720024585724,0.334260880947113,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8694950938224792,0.5528583526611328,0.5270686745643616,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.8774441480636597,0.5693307518959045,0.3999330699443817,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.7336357235908508,0.325060099363327,0.3131197094917297,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.6424074769020081,0.2172708511352539,1.004072666168213,285.8231811523437,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3235778808594,285.8242492675781,1.0,0.6289786100387573,1.0,1.0,0.0,1.0,-3.096054553985596,3.0960469245910645,7.703222763666417e-06,2.3898489475250244,0.9132606387138368,0.9132606387138368,0.0,233.3516998291016,245.0,30697.671875,0.0,2928.96044921875,1.0,282.7413330078125,284.7518310546875,291.0668334960937,293.0101623535156,293.1499938964844,293.1499938964844,282.45001220703125,34912.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113471865653992,1.0,0.0,0.0,3.644839763641357,3.644863605499268,8.864417395670898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.9638671875,0.0,1519.3099365234375,1895.4371337890625,0.0,2575.60498046875,0.9033892154693604,1.0,0.0,3.0,1.0,0.0
12065520,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.7614762783050537,0.3662720024585724,0.334260880947113,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8694950938224792,0.5528583526611328,0.5270686745643616,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.8774441480636597,0.5693307518959045,0.3999330699443817,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.7336357235908508,0.325060099363327,0.3131197094917297,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.6424074769020081,0.2172708511352539,1.004072666168213,285.8231811523437,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3235778808594,285.8242492675781,1.0,0.6289786100387573,1.0,1.0,0.0,1.0,-3.096054553985596,3.0960469245910645,7.703222763666417e-06,2.3898489475250244,0.9132606387138368,0.9132606387138368,0.0,233.3516998291016,245.0,30697.671875,0.0,2928.96044921875,1.0,282.7413330078125,284.7518310546875,291.0668334960937,293.0101623535156,293.1499938964844,293.1499938964844,282.45001220703125,34912.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113471865653992,1.0,0.0,0.0,3.644839763641357,3.644863605499268,8.864417395670898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.9638671875,0.0,1519.3099365234375,1895.4371337890625,0.0,2575.60498046875,0.9033892154693604,1.0,0.0,3.0,1.0,0.0
12065580,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.7598215341567993,0.3662862777709961,0.3350087106227875,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986328125,0.8674332499504089,0.5529661774635315,0.527990460395813,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8774242401123047,0.5735224485397339,0.4034562408924103,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59930419921875,0.7328214049339294,0.3262025713920593,0.3147640526294708,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.6419933438301086,0.2183233201503753,1.0109612941741943,285.59881591796875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.3218078613281,285.596435546875,1.0,0.6329511404037476,1.0,1.0,0.0,1.0,-3.11257553100586,3.112567901611328,7.786337846482638e-06,2.4028844833374023,0.920120358467102,0.920120358467102,0.0,237.07839965820312,248.0,31408.392578125,0.0,2982.71337890625,1.0,282.4578552246094,284.5014953613281,291.1805725097656,293.2445678710937,293.1499938964844,293.1499938964844,282.1499938964844,35042.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321284055709839,1.0,0.0,0.0,3.681432247161865,3.6814563274383545,9.04329965578654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.3857421875,0.0,1561.1917724609375,1895.4371337890625,0.0,2768.267822265625,0.911645233631134,1.0,0.0,3.0,1.0,0.0
12065640,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.7598215341567993,0.3662862777709961,0.3350087106227875,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986328125,0.8674332499504089,0.5529661774635315,0.527990460395813,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8774242401123047,0.5735224485397339,0.4034562408924103,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59930419921875,0.7328214049339294,0.3262025713920593,0.3147640526294708,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.6419933438301086,0.2183233201503753,1.0109612941741943,285.59881591796875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.3218078613281,285.596435546875,1.0,0.6329511404037476,1.0,1.0,0.0,1.0,-3.11257553100586,3.112567901611328,7.786337846482638e-06,2.4028844833374023,0.920120358467102,0.920120358467102,0.0,237.07839965820312,248.0,31408.392578125,0.0,2982.71337890625,1.0,282.4578552246094,284.5014953613281,291.1805725097656,293.2445678710937,293.1499938964844,293.1499938964844,282.1499938964844,35042.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321284055709839,1.0,0.0,0.0,3.681432247161865,3.6814563274383545,9.04329965578654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.3857421875,0.0,1561.1917724609375,1895.4371337890625,0.0,2768.267822265625,0.911645233631134,1.0,0.0,3.0,1.0,0.0
12065700,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168701171875,0.7579167485237122,0.3655597269535064,0.3346786797046661,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.8652974963188171,0.5521563291549683,0.5276085734367371,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.8762989044189453,0.5748174786567688,0.4046202301979065,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176330566406,0.731510579586029,0.3261845409870147,0.315034419298172,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.6409004330635071,0.2183632552623748,1.0123440027236938,285.41558837890625,284.95001220703125,295.51666259765625,288.1055908203125,295.51788330078125,297.3139343261719,285.4054260253906,1.0,0.6345475316047668,1.0,1.0,0.0,1.0,-3.115114212036133,3.1151063442230225,7.799277227604762e-06,2.404940366744995,0.9214433431625366,0.9214433431625366,0.0,239.510482788086,248.0,32026.66796875,0.0,3000.89599609375,1.0,282.2004089355469,284.2926940917969,291.2206420898437,293.3910217285156,293.1499938964844,293.1499938964844,282.1499938964844,35174.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456813097000122,1.0,0.0,0.0,3.69647216796875,3.6964964866638175,9.117340482589498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.849609375,0.0,1579.2327880859375,1895.4371337890625,0.0,2894.839111328125,0.915065348148346,1.0,0.0,3.0,1.0,0.0
12065760,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.7554670572280884,0.3645136952400207,0.3339307308197021,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.8625994324684143,0.5509354472160339,0.5267038345336914,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.8746080994606018,0.5757670402526855,0.4054223895072937,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.7297163009643555,0.3258620202541351,0.3149451613426208,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.6393162608146667,0.2181271016597747,1.0122982263565063,285.3448791503906,284.95001220703125,295.4826965332031,288.1075744628906,295.4839172363281,297.30328369140625,285.34228515625,1.0,0.6358223557472229,1.0,1.0,0.0,1.0,-3.1139349937438965,3.113927364349365,7.793541954015382e-06,2.404099464416504,0.92331862449646,0.92331862449646,0.0,242.18191528320312,251.0,32011.9921875,0.0,3012.633056640625,1.0,282.15753173828125,284.2250366210937,291.1878967285156,293.3164367675781,293.1499938964844,293.1499938964844,281.8500061035156,35289.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852301836013794,1.0,0.0,0.0,3.708669662475586,3.7086942195892334,9.177609854305048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.8544921875,0.0,1594.0242919921875,1895.4371337890625,0.0,2956.8349609375,0.9179130792617798,1.0,0.0,3.0,1.0,0.0
12065820,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7503556609153748,0.3619473278522491,0.3319754302501678,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.8569657206535339,0.5478349924087524,0.5242099761962891,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8710254430770874,0.5771144032478333,0.4066321849822998,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7257923483848572,0.3246866166591644,0.3142152726650238,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.63571697473526,0.2171337008476257,1.0096373558044434,285.10205078125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.2797546386719,285.09991455078125,1.0,0.6376106142997742,1.0,1.0,0.0,1.0,-3.105971336364746,3.105963468551636,7.753872523608152e-06,2.39801025390625,0.9233059287071228,0.9233059287071228,0.0,247.33482360839844,254.0,32624.474609375,0.0,3023.384033203125,1.0,281.8578186035156,283.954833984375,291.1629333496094,293.3313293457031,293.1499938964844,293.1499938964844,281.54998779296875,35575.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658497929573059,1.0,0.0,0.0,3.72516679763794,3.725191354751587,9.2594399347945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.455078125,0.0,1615.1728515625,1895.4371337890625,0.0,3083.877685546875,0.9218040108680724,1.0,0.0,3.0,1.0,0.0
12065880,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7503556609153748,0.3619473278522491,0.3319754302501678,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.8569657206535339,0.5478349924087524,0.5242099761962891,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8710254430770874,0.5771144032478333,0.4066321849822998,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7257923483848572,0.3246866166591644,0.3142152726650238,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.63571697473526,0.2171337008476257,1.0096373558044434,285.10205078125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.2797546386719,285.09991455078125,1.0,0.6376106142997742,1.0,1.0,0.0,1.0,-3.105971336364746,3.105963468551636,7.753872523608152e-06,2.39801025390625,0.9233059287071228,0.9233059287071228,0.0,247.33482360839844,254.0,32624.474609375,0.0,3023.384033203125,1.0,281.8578186035156,283.954833984375,291.1629333496094,293.3313293457031,293.1499938964844,293.1499938964844,281.54998779296875,35575.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658497929573059,1.0,0.0,0.0,3.72516679763794,3.725191354751587,9.2594399347945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.455078125,0.0,1615.1728515625,1895.4371337890625,0.0,3083.877685546875,0.9218040108680724,1.0,0.0,3.0,1.0,0.0
12065940,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7454552054405212,0.3591645956039428,0.3297201991081238,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.851561427116394,0.5443799495697021,0.5212370753288269,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8676753044128418,0.5781694054603577,0.4075556695461273,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7218616604804993,0.3231677412986755,0.3130535781383514,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6320155262947083,0.2157593369483947,1.0047951936721802,284.88800048828125,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2557067871094,284.88592529296875,1.0,0.6386011838912964,1.0,1.0,0.0,1.0,-3.093580722808838,3.093573093414306,7.692108738410752e-06,2.388434410095215,0.9207170605659484,0.9207170605659484,0.0,251.9450225830078,257.0,33377.609375,0.0,3021.992431640625,1.0,281.5577697753906,283.699462890625,291.1490173339844,293.3590393066406,293.1499938964844,293.1499938964844,281.25,35858.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759642243385315,1.0,0.0,0.0,3.731193780899048,3.7312183380126953,9.289425975111952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7099609375,0.0,1624.3082275390625,1895.4371337890625,0.0,3178.748291015625,0.9233431220054626,1.0,0.0,3.0,1.0,0.0
12066000,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7454552054405212,0.3591645956039428,0.3297201991081238,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.851561427116394,0.5443799495697021,0.5212370753288269,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8676753044128418,0.5781694054603577,0.4075556695461273,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7218616604804993,0.3231677412986755,0.3130535781383514,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6320155262947083,0.2157593369483947,1.0047951936721802,284.88800048828125,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2557067871094,284.88592529296875,1.0,0.6386011838912964,1.0,1.0,0.0,1.0,-3.093580722808838,3.093573093414306,7.692108738410752e-06,2.388434410095215,0.9207170605659484,0.9207170605659484,0.0,251.9450225830078,257.0,33377.609375,0.0,3021.992431640625,1.0,281.5577697753906,283.699462890625,291.1490173339844,293.3590393066406,293.1499938964844,293.1499938964844,281.25,35858.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759642243385315,1.0,0.0,0.0,3.731193780899048,3.7312183380126953,9.289425975111952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7099609375,0.0,1624.3082275390625,1895.4371337890625,0.0,3178.748291015625,0.9233431220054626,1.0,0.0,3.0,1.0,0.0
