time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066060,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.7408466339111328,0.3562083542346954,0.3272988200187683,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.8465202450752258,0.5407375693321228,0.5180568695068359,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.8646247386932373,0.5789546370506287,0.4082870483398437,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.718034029006958,0.3214288055896759,0.3116547167301178,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769104003906,0.628391444683075,0.2141608297824859,0.9987596869468688,284.6759338378906,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.23077392578125,284.6741638183594,1.0,0.6390576362609863,1.0,1.0,0.0,1.0,-3.078789710998535,3.078782081604004,7.618662039021728e-06,2.3769867420196533,0.915309190750122,0.915309190750122,0.0,256.0564270019531,245.0,34113.87109375,-0.0,3012.97998046875,1.0,281.2577209472656,283.4482116699219,291.1439208984375,293.3960266113281,293.1499938964844,293.1499938964844,280.95001220703125,36154.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851318359375,1.0,0.0,0.0,3.726268768310547,3.726293563842773,9.264919071938492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.2529296875,0.0,1620.8671875,1895.4371337890625,0.0,3264.653076171875,0.922434389591217,1.0,0.0,3.0,1.0,0.0
12066120,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.7408466339111328,0.3562083542346954,0.3272988200187683,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.8465202450752258,0.5407375693321228,0.5180568695068359,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.8646247386932373,0.5789546370506287,0.4082870483398437,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.718034029006958,0.3214288055896759,0.3116547167301178,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769104003906,0.628391444683075,0.2141608297824859,0.9987596869468688,284.6759338378906,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.23077392578125,284.6741638183594,1.0,0.6390576362609863,1.0,1.0,0.0,1.0,-3.078789710998535,3.078782081604004,7.618662039021728e-06,2.3769867420196533,0.915309190750122,0.915309190750122,0.0,256.0564270019531,245.0,34113.87109375,-0.0,3012.97998046875,1.0,281.2577209472656,283.4482116699219,291.1439208984375,293.3960266113281,293.1499938964844,293.1499938964844,280.95001220703125,36154.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851318359375,1.0,0.0,0.0,3.726268768310547,3.726293563842773,9.264919071938492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.2529296875,0.0,1620.8671875,1895.4371337890625,0.0,3264.653076171875,0.922434389591217,1.0,0.0,3.0,1.0,0.0
12066180,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765930175781,0.7401862740516663,0.353175938129425,0.3245187401771545,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762268066406,0.8461772799491882,0.5369762778282166,0.5144720077514648,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761962890625,0.8665347099304199,0.5795688033103943,0.4086745977401733,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767150878906,0.7179951071739197,0.3195654153823852,0.3098383247852325,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47735595703125,0.6279320120811462,0.212451234459877,0.990787386894226,284.47637939453125,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2076416015625,284.4745178222656,1.0,0.6348612904548645,1.0,1.0,0.0,1.0,-3.059840202331543,3.059832572937012,7.525139153585769e-06,2.362344980239868,0.907346248626709,0.907346248626709,0.0,253.1011657714844,233.0,34957.27734375,-0.0,2958.545654296875,1.0,280.9578552246094,283.2127990722656,291.1443176269531,293.4466552734375,293.1499938964844,293.1499938964844,280.6499938964844,36456.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894597589969635,1.0,0.0,0.0,3.7101449966430655,3.710169553756714,9.184912528326096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.27783203125,0.0,1604.58642578125,1895.4371337890625,0.0,3353.17578125,0.9190223217010498,1.0,0.0,3.0,1.0,0.0
12066240,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765930175781,0.7401862740516663,0.353175938129425,0.3245187401771545,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762268066406,0.8461772799491882,0.5369762778282166,0.5144720077514648,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761962890625,0.8665347099304199,0.5795688033103943,0.4086745977401733,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767150878906,0.7179951071739197,0.3195654153823852,0.3098383247852325,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47735595703125,0.6279320120811462,0.212451234459877,0.990787386894226,284.47637939453125,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2076416015625,284.4745178222656,1.0,0.6348612904548645,1.0,1.0,0.0,1.0,-3.059840202331543,3.059832572937012,7.525139153585769e-06,2.362344980239868,0.907346248626709,0.907346248626709,0.0,253.1011657714844,233.0,34957.27734375,-0.0,2958.545654296875,1.0,280.9578552246094,283.2127990722656,291.1443176269531,293.4466552734375,293.1499938964844,293.1499938964844,280.6499938964844,36456.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894597589969635,1.0,0.0,0.0,3.7101449966430655,3.710169553756714,9.184912528326096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.27783203125,0.0,1604.58642578125,1895.4371337890625,0.0,3353.17578125,0.9190223217010498,1.0,0.0,3.0,1.0,0.0
12066300,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3310241699219,0.7408926486968994,0.3516657948493957,0.3231037557125091,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32928466796875,0.8472158312797546,0.5350772142410278,0.51263028383255,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290405273437,0.8687992691993713,0.579840362071991,0.4088307321071625,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.7189745903015137,0.3186214566230774,0.3088666796684265,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345642089844,0.6285380721092224,0.2115949541330337,0.9864982962608336,284.3299255371094,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.1971130371094,284.3217163085937,1.0,0.631854772567749,1.0,1.0,0.0,1.0,-3.0497891902923584,3.049781560897827,7.475714028259972e-06,2.354556083679199,0.9017907977104188,0.9017907977104188,0.0,249.87461853027344,233.0,35783.3359375,-0.0,2921.27587890625,1.0,280.7000427246094,283.03076171875,291.1708068847656,293.5702819824219,293.1499938964844,293.1499938964844,280.6499938964844,36630.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020416736602784,1.0,0.0,0.0,3.6977903842926025,3.69781494140625,9.123843938141364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.33203125,0.0,1591.7686767578125,1895.4371337890625,0.0,3422.6083984375,0.9163376688957214,1.0,0.0,3.0,1.0,0.0
12066360,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781066894531,0.7418930530548096,0.3501157164573669,0.3215662837028503,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777404785156,0.8486287593841553,0.5331173539161682,0.5106437802314758,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777099609375,0.8714656233787537,0.5800235271453857,0.4088492691516876,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781982421875,0.7202526926994324,0.3176371157169342,0.3077981173992157,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787780761719,0.6294025182723999,0.2107138037681579,0.9818871021270752,284.27789306640625,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.1863708496094,284.2762145996094,1.0,0.6283974647521973,1.0,1.0,0.0,1.0,-3.038747787475586,3.0387401580810547,7.421615919156466e-06,2.346003532409668,0.896747887134552,0.896747887134552,0.0,246.0369873046875,221.0,35748.51171875,-0.0,2879.0654296875,1.0,280.6575012207031,282.9805908203125,291.1437683105469,293.49591064453125,293.1499938964844,293.1499938964844,280.95001220703125,36779.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045667052268982,1.0,0.0,0.0,3.682053327560425,3.682077646255493,9.0463504420768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.2841796875,0.0,1575.004638671875,1895.4371337890625,0.0,3446.1142578125,0.9129526019096376,1.0,0.0,3.0,1.0,0.0
12066420,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4414367675781,0.7465348243713379,0.3487427234649658,0.319483071565628,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4416809082031,0.8542656898498535,0.5309433937072754,0.5076909065246582,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4417419433594,0.8798879384994507,0.5822974443435669,0.4097224771976471,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413757324219,0.725071370601654,0.3168218731880188,0.3062861561775207,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44091796875,0.6331607699394226,0.2098293602466583,0.9747697710990906,284.44158935546875,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.183837890625,284.4427185058594,1.0,0.6209704875946045,1.0,1.0,0.0,1.0,-3.0233545303344727,3.0233471393585205,7.34605964680668e-06,2.3338828086853027,0.891306459903717,0.891306459903717,0.0,235.9335174560547,209.0,34448.80078125,-0.0,2796.17529296875,1.0,280.942138671875,283.1923217773437,291.0332946777344,293.2413330078125,293.1499938964844,293.1499938964844,281.25,36740.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859437108039856,1.0,0.0,0.0,3.653759241104126,3.6537835597991934,8.907855431061762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.1142578125,0.0,1542.9039306640625,1895.4371337890625,0.0,3272.254150390625,0.9066355228424072,1.0,0.0,3.0,1.0,0.0
12066480,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4414367675781,0.7465348243713379,0.3487427234649658,0.319483071565628,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4416809082031,0.8542656898498535,0.5309433937072754,0.5076909065246582,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4417419433594,0.8798879384994507,0.5822974443435669,0.4097224771976471,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413757324219,0.725071370601654,0.3168218731880188,0.3062861561775207,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44091796875,0.6331607699394226,0.2098293602466583,0.9747697710990906,284.44158935546875,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.183837890625,284.4427185058594,1.0,0.6209704875946045,1.0,1.0,0.0,1.0,-3.0233545303344727,3.0233471393585205,7.34605964680668e-06,2.3338828086853027,0.891306459903717,0.891306459903717,0.0,235.9335174560547,209.0,34448.80078125,-0.0,2796.17529296875,1.0,280.942138671875,283.1923217773437,291.0332946777344,293.2413330078125,293.1499938964844,293.1499938964844,281.25,36740.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859437108039856,1.0,0.0,0.0,3.653759241104126,3.6537835597991934,8.907855431061762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.1142578125,0.0,1542.9039306640625,1895.4371337890625,0.0,3272.254150390625,0.9066355228424072,1.0,0.0,3.0,1.0,0.0
12066540,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6267395019531,0.7545843124389648,0.3487498760223388,0.3188000917434692,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.8635508418083191,0.530311107635498,0.5063328146934509,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271057128906,0.8921793103218079,0.5860571265220642,0.4117728471755981,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.7327966690063477,0.3171780109405517,0.3059123158454895,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6261291503906,0.6397820115089417,0.2099726945161819,0.9721295833587646,284.626953125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.1962280273437,284.6283264160156,1.0,0.6137285828590393,1.0,1.0,0.0,1.0,-3.0197324752807617,3.0197250843048096,7.328149422392016e-06,2.330950736999512,0.8885366916656494,0.8885366916656494,0.0,223.72955322265625,197.0,33218.0703125,-0.0,2726.172119140625,1.0,281.2415466308594,283.4242248535156,291.0038452148437,293.1144714355469,293.1499938964844,293.1499938964844,281.54998779296875,36578.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634982109069824,1.0,0.0,0.0,3.63156008720398,3.6315839290618896,8.799940474091272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.99609375,0.0,1517.0557861328125,1895.4371337890625,0.0,3061.817626953125,0.9015757441520692,1.0,0.0,3.0,1.0,0.0
12066600,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6267395019531,0.7545843124389648,0.3487498760223388,0.3188000917434692,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.8635508418083191,0.530311107635498,0.5063328146934509,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271057128906,0.8921793103218079,0.5860571265220642,0.4117728471755981,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.7327966690063477,0.3171780109405517,0.3059123158454895,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6261291503906,0.6397820115089417,0.2099726945161819,0.9721295833587646,284.626953125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.1962280273437,284.6283264160156,1.0,0.6137285828590393,1.0,1.0,0.0,1.0,-3.0197324752807617,3.0197250843048096,7.328149422392016e-06,2.330950736999512,0.8885366916656494,0.8885366916656494,0.0,223.72955322265625,197.0,33218.0703125,-0.0,2726.172119140625,1.0,281.2415466308594,283.4242248535156,291.0038452148437,293.1144714355469,293.1499938964844,293.1499938964844,281.54998779296875,36578.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634982109069824,1.0,0.0,0.0,3.63156008720398,3.6315839290618896,8.799940474091272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.99609375,0.0,1517.0557861328125,1895.4371337890625,0.0,3061.817626953125,0.9015757441520692,1.0,0.0,3.0,1.0,0.0
12066660,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.7648364305496216,0.3493712246417999,0.318756639957428,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.8752429485321045,0.5304254293441772,0.5057827830314636,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.9069558382034302,0.5904930830001831,0.4143644571304321,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.7424623370170593,0.3181762993335724,0.3062121272087097,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.6484947204589844,0.2107550203800201,0.9725807905197144,284.81365966796875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142639160156,284.815185546875,1.0,0.6069132089614868,1.0,1.0,0.0,1.0,-3.023031711578369,3.023024320602417,7.34403329261113e-06,2.333438873291016,0.8882651329040527,0.8882651329040527,0.0,210.9312744140625,185.0,32066.177734375,-0.0,2666.619873046875,1.0,281.5413513183594,283.6561584472656,291.0034484863281,293.03729248046875,293.1499938964844,293.1499938964844,281.8500061035156,36353.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433970808982849,1.0,0.0,0.0,3.6176772117614746,3.6177010536193848,8.732788501220057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.509765625,0.0,1500.1295166015625,1895.4371337890625,0.0,2873.469970703125,0.8983240723609924,1.0,0.0,3.0,1.0,0.0
12066720,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.7648364305496216,0.3493712246417999,0.318756639957428,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.8752429485321045,0.5304254293441772,0.5057827830314636,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.9069558382034302,0.5904930830001831,0.4143644571304321,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.7424623370170593,0.3181762993335724,0.3062121272087097,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.6484947204589844,0.2107550203800201,0.9725807905197144,284.81365966796875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142639160156,284.815185546875,1.0,0.6069132089614868,1.0,1.0,0.0,1.0,-3.023031711578369,3.023024320602417,7.34403329261113e-06,2.333438873291016,0.8882651329040527,0.8882651329040527,0.0,210.9312744140625,185.0,32066.177734375,-0.0,2666.619873046875,1.0,281.5413513183594,283.6561584472656,291.0034484863281,293.03729248046875,293.1499938964844,293.1499938964844,281.8500061035156,36353.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433970808982849,1.0,0.0,0.0,3.6176772117614746,3.6177010536193848,8.732788501220057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.509765625,0.0,1500.1295166015625,1895.4371337890625,0.0,2873.469970703125,0.8983240723609924,1.0,0.0,3.0,1.0,0.0
12066780,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7769814133644104,0.3503871262073517,0.3190859854221344,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8889670968055725,0.5310141444206238,0.5057088136672974,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.925323486328125,0.5953894853591919,0.4172882437705993,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7539383769035339,0.3195848762989044,0.3069277107715606,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6591132879257202,0.2119600027799606,0.9750677347183228,285.00732421875,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2347717285156,285.0086975097656,1.0,0.600529134273529,1.0,1.0,0.0,1.0,-3.0306994915008545,3.0306921005249023,7.381283921858994e-06,2.3393354415893555,0.8906380534172058,0.8906380534172058,0.0,198.065170288086,173.0,31097.94140625,-0.0,2614.950927734375,1.0,281.8412780761719,283.8947448730469,291.0079650878906,292.98114013671875,293.1499938964844,293.1499938964844,282.1499938964844,36087.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264918327331543,1.0,0.0,0.0,3.613694667816162,3.613718271255493,8.713570878171595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.28271484375,0.0,1493.800537109375,1895.4371337890625,0.0,2715.812744140625,0.8972494006156921,1.0,0.0,3.0,1.0,0.0
12066840,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7769814133644104,0.3503871262073517,0.3190859854221344,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8889670968055725,0.5310141444206238,0.5057088136672974,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.925323486328125,0.5953894853591919,0.4172882437705993,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7539383769035339,0.3195848762989044,0.3069277107715606,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6591132879257202,0.2119600027799606,0.9750677347183228,285.00732421875,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2347717285156,285.0086975097656,1.0,0.600529134273529,1.0,1.0,0.0,1.0,-3.0306994915008545,3.0306921005249023,7.381283921858994e-06,2.3393354415893555,0.8906380534172058,0.8906380534172058,0.0,198.065170288086,173.0,31097.94140625,-0.0,2614.950927734375,1.0,281.8412780761719,283.8947448730469,291.0079650878906,292.98114013671875,293.1499938964844,293.1499938964844,282.1499938964844,36087.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264918327331543,1.0,0.0,0.0,3.613694667816162,3.613718271255493,8.713570878171595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.28271484375,0.0,1493.800537109375,1895.4371337890625,0.0,2715.812744140625,0.8972494006156921,1.0,0.0,3.0,1.0,0.0
12066900,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.7836693525314331,0.3509879112243652,0.3193127512931824,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.8964847326278687,0.5314220190048218,0.5057594180107117,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.9354749917984008,0.5979515314102173,0.4188031256198883,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.7603372931480408,0.3203875124454498,0.3073729574680328,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.6650891304016113,0.2126674354076385,0.9767935872077942,285.15069580078125,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2450866699219,285.1587829589844,1.0,0.5974733233451843,1.0,1.0,0.0,1.0,-3.035462617874145,3.0354552268981934,7.404508323816117e-06,2.343014001846313,0.8933622241020203,0.8933622241020203,0.0,191.70751953125,173.0,30264.65625,-0.0,2591.1787109375,1.0,282.0975036621094,284.0789794921875,290.980224609375,292.8580627441406,293.1499938964844,293.1499938964844,282.1499938964844,35932.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164460062980652,1.0,0.0,0.0,3.6154613494873047,3.615484952926636,8.722093980395584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.685546875,0.0,1494.5802001953125,1895.4371337890625,0.0,2622.67626953125,0.8975721001625061,1.0,0.0,3.0,1.0,0.0
12066960,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.7910394668579102,0.3516828417778015,0.3196860253810882,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.9047332406044006,0.5319378972053528,0.5059751272201538,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.946272075176239,0.6006231307983398,0.4204619824886322,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.7674292922019958,0.3212765455245971,0.3079341650009155,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.198486328125,0.6717216372489929,0.2134578227996826,0.9789873361587524,285.1991882324219,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.256103515625,285.2004089355469,1.0,0.5945298075675964,1.0,1.0,0.0,1.0,-3.041475534439087,3.041467905044556,7.433874998241663e-06,2.347656726837158,0.8955520391464233,0.8955520391464233,0.0,185.2859649658203,161.0,30169.724609375,-0.0,2569.377685546875,1.0,282.1418151855469,284.1307373046875,291.00653076171875,292.925048828125,293.1499938964844,293.1499938964844,282.45001220703125,35807.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812106728553772,1.0,0.0,0.0,3.620167016983032,3.6201906204223633,8.744812589611684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.91796875,0.0,1498.802978515625,1895.4371337890625,0.0,2582.607177734375,0.8984977006912231,1.0,0.0,3.0,1.0,0.0
12067020,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.8071452975273132,0.3532232642173767,0.3205094933509826,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931579589844,0.9244720935821532,0.5331501960754395,0.5065184831619263,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.9680466055870056,0.6061601638793945,0.4238485693931579,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.7832520008087158,0.3231985867023468,0.3091658651828766,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.6864984631538391,0.2151831984519958,0.9839800596237184,285.3930358886719,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2777404785156,285.3952941894531,1.0,0.588858962059021,1.0,1.0,0.0,1.0,-3.0546703338623047,3.0546629428863525,7.498558261431754e-06,2.357859373092652,0.9030590653419496,0.9030590653419496,0.0,172.60755920410156,149.0,29332.060546875,-0.0,2528.570068359375,1.0,282.44140625,284.36456298828125,290.9985656738281,292.86572265625,293.1499938964844,293.1499938964844,282.1499938964844,35526.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799070417881012,1.0,0.0,0.0,3.63709568977356,3.6371195316314697,8.826789326121798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.17138671875,0.0,1515.330078125,1895.4371337890625,0.0,2462.928955078125,0.9020859599113464,1.0,0.0,3.0,1.0,0.0
12067080,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.8071452975273132,0.3532232642173767,0.3205094933509826,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931579589844,0.9244720935821532,0.5331501960754395,0.5065184831619263,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.9680466055870056,0.6061601638793945,0.4238485693931579,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.7832520008087158,0.3231985867023468,0.3091658651828766,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.6864984631538391,0.2151831984519958,0.9839800596237184,285.3930358886719,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2777404785156,285.3952941894531,1.0,0.588858962059021,1.0,1.0,0.0,1.0,-3.0546703338623047,3.0546629428863525,7.498558261431754e-06,2.357859373092652,0.9030590653419496,0.9030590653419496,0.0,172.60755920410156,149.0,29332.060546875,-0.0,2528.570068359375,1.0,282.44140625,284.36456298828125,290.9985656738281,292.86572265625,293.1499938964844,293.1499938964844,282.1499938964844,35526.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799070417881012,1.0,0.0,0.0,3.63709568977356,3.6371195316314697,8.826789326121798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.17138671875,0.0,1515.330078125,1895.4371337890625,0.0,2462.928955078125,0.9020859599113464,1.0,0.0,3.0,1.0,0.0
12067140,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.8219086527824402,0.353112518787384,0.320478230714798,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.9445971846580504,0.5326874852180481,0.5061755180358887,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027587890625,0.9866082668304444,0.6096314191818237,0.4263870120048523,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.7991940975189209,0.3240426182746887,0.3098699450492859,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.7013080716133118,0.2161604613065719,0.9874553680419922,285.2030029296875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2776794433594,285.20135498046875,1.0,0.5830622315406799,1.0,1.0,0.0,1.0,-3.062312126159668,3.0623044967651367,7.536633347626775e-06,2.3639724254608154,0.9048984050750732,0.9048984050750732,0.0,161.0812530517578,137.0,30178.91015625,-0.0,2482.888671875,1.0,282.1578674316406,284.1360168457031,291.1043395996094,293.0943908691406,293.1499938964844,293.1499938964844,281.8500061035156,35622.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190338611602783,1.0,0.0,0.0,3.6519618034362793,3.6519856452941895,8.899093018044368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.2119140625,0.0,1532.5272216796875,1895.4371337890625,0.0,2646.620849609375,0.905446708202362,1.0,0.0,3.0,1.0,0.0
12067200,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.8219086527824402,0.353112518787384,0.320478230714798,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.9445971846580504,0.5326874852180481,0.5061755180358887,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027587890625,0.9866082668304444,0.6096314191818237,0.4263870120048523,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.7991940975189209,0.3240426182746887,0.3098699450492859,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.7013080716133118,0.2161604613065719,0.9874553680419922,285.2030029296875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2776794433594,285.20135498046875,1.0,0.5830622315406799,1.0,1.0,0.0,1.0,-3.062312126159668,3.0623044967651367,7.536633347626775e-06,2.3639724254608154,0.9048984050750732,0.9048984050750732,0.0,161.0812530517578,137.0,30178.91015625,-0.0,2482.888671875,1.0,282.1578674316406,284.1360168457031,291.1043395996094,293.0943908691406,293.1499938964844,293.1499938964844,281.8500061035156,35622.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190338611602783,1.0,0.0,0.0,3.6519618034362793,3.6519856452941895,8.899093018044368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.2119140625,0.0,1532.5272216796875,1895.4371337890625,0.0,2646.620849609375,0.905446708202362,1.0,0.0,3.0,1.0,0.0
12067260,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8341299891471863,0.3515907526016235,0.3189960122108459,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9612203240394592,0.5306282043457031,0.5041624307632446,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.6114745140075684,0.4262981414794922,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8128944039344788,0.3236766159534454,0.3093835115432739,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.713848888874054,0.216135635972023,0.9865256547927856,284.994873046875,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.261962890625,284.99267578125,1.0,0.5762903690338135,1.0,1.0,0.0,1.0,-3.05633544921875,3.0563278198242188,7.507902409997769e-06,2.359635829925537,0.903795599937439,0.903795599937439,0.0,151.05323791503906,140.0,30998.845703125,-0.0,2419.3125,1.0,281.8583374023437,283.88720703125,291.1023254394531,293.1710205078125,293.1499938964844,293.1499938964844,281.54998779296875,35824.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416109681129456,1.0,0.0,0.0,3.659189462661743,3.659213542938232,8.934352990763728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.08740234375,0.0,1542.103515625,1895.4371337890625,0.0,2856.77001953125,0.907193958759308,1.0,0.0,3.0,1.0,0.0
12067320,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8341299891471863,0.3515907526016235,0.3189960122108459,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9612203240394592,0.5306282043457031,0.5041624307632446,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.6114745140075684,0.4262981414794922,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8128944039344788,0.3236766159534454,0.3093835115432739,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.713848888874054,0.216135635972023,0.9865256547927856,284.994873046875,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.261962890625,284.99267578125,1.0,0.5762903690338135,1.0,1.0,0.0,1.0,-3.05633544921875,3.0563278198242188,7.507902409997769e-06,2.359635829925537,0.903795599937439,0.903795599937439,0.0,151.05323791503906,140.0,30998.845703125,-0.0,2419.3125,1.0,281.8583374023437,283.88720703125,291.1023254394531,293.1710205078125,293.1499938964844,293.1499938964844,281.54998779296875,35824.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416109681129456,1.0,0.0,0.0,3.659189462661743,3.659213542938232,8.934352990763728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.08740234375,0.0,1542.103515625,1895.4371337890625,0.0,2856.77001953125,0.907193958759308,1.0,0.0,3.0,1.0,0.0
12067380,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.8361366987228394,0.3493987619876861,0.317073792219162,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.964028537273407,0.5277429223060608,0.5015290975570679,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9990000128746032,0.6138227581977844,0.4209102988243103,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8156635165214539,0.3225942552089691,0.3084173202514648,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.716372549533844,0.2154476195573806,0.983650267124176,284.7802429199219,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2466125488281,284.77813720703125,1.0,0.572583019733429,1.0,1.0,0.0,1.0,-3.039637804031372,3.03963041305542,7.425759122270392e-06,2.346604108810425,0.8997732996940613,0.8997732996940613,0.0,147.95252990722656,143.0,31718.298828125,-0.0,2372.3505859375,1.0,281.558349609375,283.6352844238281,291.0601501464844,293.1799011230469,293.1499938964844,293.1499938964844,281.25,36086.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587095737457275,1.0,0.0,0.0,3.656758308410645,3.656782388687134,8.922484084905591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.92236328125,0.0,1541.3485107421875,1895.4371337890625,0.0,3016.902587890625,0.90682452917099,1.0,0.0,3.0,1.0,0.0
12067440,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.8361366987228394,0.3493987619876861,0.317073792219162,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.964028537273407,0.5277429223060608,0.5015290975570679,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9990000128746032,0.6138227581977844,0.4209102988243103,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8156635165214539,0.3225942552089691,0.3084173202514648,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.716372549533844,0.2154476195573806,0.983650267124176,284.7802429199219,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2466125488281,284.77813720703125,1.0,0.572583019733429,1.0,1.0,0.0,1.0,-3.039637804031372,3.03963041305542,7.425759122270392e-06,2.346604108810425,0.8997732996940613,0.8997732996940613,0.0,147.95252990722656,143.0,31718.298828125,-0.0,2372.3505859375,1.0,281.558349609375,283.6352844238281,291.0601501464844,293.1799011230469,293.1499938964844,293.1499938964844,281.25,36086.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587095737457275,1.0,0.0,0.0,3.656758308410645,3.656782388687134,8.922484084905591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.92236328125,0.0,1541.3485107421875,1895.4371337890625,0.0,3016.902587890625,0.90682452917099,1.0,0.0,3.0,1.0,0.0
12067500,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337890625,0.8357272744178772,0.3481915295124054,0.3160482048988342,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.9636426568031312,0.5261500477790833,0.5001020431518555,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63153076171875,0.9990000128746032,0.6149054169654846,0.4202064573764801,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.8155954480171204,0.3219065070152282,0.3078209161758423,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374206542969,0.7162937521934509,0.2149596810340881,0.9816710352897644,284.6325378417969,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.23883056640625,284.6239929199219,1.0,0.5714112520217896,1.0,1.0,0.0,1.0,-3.0328524112701416,3.032845020294189,7.392480711132521e-06,2.341296672821045,0.8962205648422241,0.8962205648422241,0.0,147.38575744628906,143.0,32540.703125,-0.0,2356.865966796875,1.0,281.3012084960937,283.451171875,291.06597900390625,293.2797241210937,293.1499938964844,293.1499938964844,281.25,36242.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679596185684204,1.0,0.0,0.0,3.651698112487793,3.651722192764282,8.897807788343925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.1640625,0.0,1536.877197265625,1895.4371337890625,0.0,3103.670166015625,0.9057652950286864,1.0,0.0,3.0,1.0,0.0
12067560,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780334472656,0.8344852924346924,0.34690061211586,0.3148978948593139,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5776672363281,0.962233304977417,0.5244537591934204,0.4985249638557434,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775756835937,0.9990000128746032,0.6156761050224304,0.4206751585006714,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.578125,0.814703643321991,0.3211238086223602,0.3071096539497375,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787353515625,0.715457022190094,0.2143784761428833,0.9792290925979614,284.5777893066406,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2293701171875,284.5760192871094,1.0,0.5705578327178955,1.0,1.0,0.0,1.0,-3.0263452529907227,3.0263378620147705,7.360696599789662e-06,2.336232662200928,0.8931486010551453,0.8931486010551453,0.0,147.31561279296875,146.0,32573.50390625,-0.0,2344.59765625,1.0,281.2577819824219,283.3976745605469,291.02178955078125,293.1888122558594,293.1499938964844,293.1499938964844,281.54998779296875,36376.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716214895248413,1.0,0.0,0.0,3.6435563564300537,3.643580436706543,8.858175419845793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.42822265625,0.0,1528.8209228515625,1895.4371337890625,0.0,3138.020751953125,0.9040716886520386,1.0,0.0,3.0,1.0,0.0
12067620,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.8326004147529602,0.3458945155143738,0.3135581612586975,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.9597920775413512,0.5226699113845825,0.4963697791099548,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.9990000128746032,0.6186928153038025,0.4219352006912231,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.8132205605506897,0.3205809593200683,0.3062864542007446,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.7140153646469116,0.2139160633087158,0.976126790046692,284.7382507324219,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2266845703125,284.7391967773437,1.0,0.5698055624961853,1.0,1.0,0.0,1.0,-3.0189285278320312,3.018921136856079,7.324266334762797e-06,2.3303380012512207,0.8916317224502563,0.8916317224502563,0.0,147.5302276611328,149.0,31390.712890625,-0.0,2332.194580078125,1.0,281.5419311523437,283.6050109863281,290.88018798828125,292.9071960449219,293.1499938964844,293.1499938964844,281.8500061035156,36307.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528519868850708,1.0,0.0,0.0,3.6313416957855225,3.631365776062012,8.798883186500461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.49365234375,0.0,1514.797119140625,1895.4371337890625,0.0,2961.989990234375,0.9013270735740662,1.0,0.0,3.0,1.0,0.0
12067680,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.8326004147529602,0.3458945155143738,0.3135581612586975,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.9597920775413512,0.5226699113845825,0.4963697791099548,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.9990000128746032,0.6186928153038025,0.4219352006912231,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.8132205605506897,0.3205809593200683,0.3062864542007446,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.7140153646469116,0.2139160633087158,0.976126790046692,284.7382507324219,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2266845703125,284.7391967773437,1.0,0.5698055624961853,1.0,1.0,0.0,1.0,-3.0189285278320312,3.018921136856079,7.324266334762797e-06,2.3303380012512207,0.8916317224502563,0.8916317224502563,0.0,147.5302276611328,149.0,31390.712890625,-0.0,2332.194580078125,1.0,281.5419311523437,283.6050109863281,290.88018798828125,292.9071960449219,293.1499938964844,293.1499938964844,281.8500061035156,36307.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528519868850708,1.0,0.0,0.0,3.6313416957855225,3.631365776062012,8.798883186500461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.49365234375,0.0,1514.797119140625,1895.4371337890625,0.0,2961.989990234375,0.9013270735740662,1.0,0.0,3.0,1.0,0.0
12067740,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8321993350982666,0.3461894392967224,0.313605934381485,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.958843231201172,0.5223656892776489,0.4958135783672333,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6234232187271118,0.4226531386375427,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.813038170337677,0.3211302757263183,0.3065943419933319,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.713871419429779,0.214343637228012,0.9771897196769714,284.9283752441406,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.239501953125,284.9296569824219,1.0,0.5703498721122742,1.0,1.0,0.0,1.0,-3.020819664001465,3.020812511444092,7.333187568292487e-06,2.3316879272460938,0.8929266333580017,0.8929266333580017,0.0,147.89739990234375,152.0,30403.912109375,-0.0,2337.53466796875,1.0,281.8414001464844,283.8422241210937,290.8346862792969,292.774169921875,293.1499938964844,293.1499938964844,282.1499938964844,36119.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298326134681702,1.0,0.0,0.0,3.626231193542481,3.626254796981812,8.774133561928465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.78271484375,0.0,1507.773193359375,1895.4371337890625,0.0,2746.887451171875,0.9000638127326965,1.0,0.0,3.0,1.0,0.0
12067800,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8321993350982666,0.3461894392967224,0.313605934381485,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.958843231201172,0.5223656892776489,0.4958135783672333,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6234232187271118,0.4226531386375427,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.813038170337677,0.3211302757263183,0.3065943419933319,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.713871419429779,0.214343637228012,0.9771897196769714,284.9283752441406,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.239501953125,284.9296569824219,1.0,0.5703498721122742,1.0,1.0,0.0,1.0,-3.020819664001465,3.020812511444092,7.333187568292487e-06,2.3316879272460938,0.8929266333580017,0.8929266333580017,0.0,147.89739990234375,152.0,30403.912109375,-0.0,2337.53466796875,1.0,281.8414001464844,283.8422241210937,290.8346862792969,292.774169921875,293.1499938964844,293.1499938964844,282.1499938964844,36119.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298326134681702,1.0,0.0,0.0,3.626231193542481,3.626254796981812,8.774133561928465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.78271484375,0.0,1507.773193359375,1895.4371337890625,0.0,2746.887451171875,0.9000638127326965,1.0,0.0,3.0,1.0,0.0
12067860,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.8321006894111633,0.3470601439476013,0.3142946660518646,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.9581558108329772,0.522783637046814,0.4960810542106628,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9990000128746032,0.6290847659111023,0.4237427413463592,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8132017850875854,0.3222847282886505,0.3075765371322632,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7142230868339539,0.2153417617082595,0.9811757802963256,285.1194763183594,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25897216796875,285.1207580566406,1.0,0.5719801187515259,1.0,1.0,0.0,1.0,-3.0292458534240723,3.02923846244812,7.374030246865004e-06,2.338139057159424,0.8967775702476501,0.8967775702476501,0.0,148.68435668945312,155.0,29470.916015625,-0.0,2356.9912109375,1.0,282.1413879394531,284.07879638671875,290.8265075683594,292.7015991210937,293.1499938964844,293.1499938964844,282.45001220703125,35882.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102661967277527,1.0,0.0,0.0,3.629948377609253,3.629972219467163,8.792131893642363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.44140625,0.0,1510.0997314453125,1895.4371337890625,0.0,2565.64501953125,0.9007329344749452,1.0,0.0,3.0,1.0,0.0
