time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067920,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.8321006894111633,0.3470601439476013,0.3142946660518646,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.9581558108329772,0.522783637046814,0.4960810542106628,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9990000128746032,0.6290847659111023,0.4237427413463592,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8132017850875854,0.3222847282886505,0.3075765371322632,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7142230868339539,0.2153417617082595,0.9811757802963256,285.1194763183594,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25897216796875,285.1207580566406,1.0,0.5719801187515259,1.0,1.0,0.0,1.0,-3.0292458534240723,3.02923846244812,7.374030246865004e-06,2.338139057159424,0.8967775702476501,0.8967775702476501,0.0,148.68435668945312,155.0,29470.916015625,-0.0,2356.9912109375,1.0,282.1413879394531,284.07879638671875,290.8265075683594,292.7015991210937,293.1499938964844,293.1499938964844,282.45001220703125,35882.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102661967277527,1.0,0.0,0.0,3.629948377609253,3.629972219467163,8.792131893642363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.44140625,0.0,1510.0997314453125,1895.4371337890625,0.0,2565.64501953125,0.9007329344749452,1.0,0.0,3.0,1.0,0.0
12067980,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385009765625,0.831979513168335,0.3483695983886719,0.3153834939002991,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.9573602676391602,0.5237330794334412,0.4968651235103607,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.9990000128746032,0.6353659629821777,0.425409734249115,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384094238281,0.8133783340454102,0.3238754868507385,0.3089946508407593,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.7147302031517029,0.2167577445507049,0.9871696829795836,285.3387756347656,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2818298339844,285.3388977050781,1.0,0.5744722485542297,1.0,1.0,0.0,1.0,-3.042407274246216,3.042399644851685,7.438189186359523e-06,2.348273754119873,0.9037415981292723,0.9037415981292723,0.0,149.90621948242188,158.0,28749.326171875,-0.0,2387.53466796875,1.0,282.44158935546875,284.32623291015625,290.82501220703125,292.6531982421875,293.1499938964844,293.1499938964844,282.1499938964844,35600.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794843316078186,1.0,0.0,0.0,3.6440136432647705,3.6440374851226807,8.860399134391628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.89990234375,0.0,1523.5345458984375,1895.4371337890625,0.0,2424.37548828125,0.903686821460724,1.0,0.0,3.0,1.0,0.0
12068040,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385009765625,0.831979513168335,0.3483695983886719,0.3153834939002991,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.9573602676391602,0.5237330794334412,0.4968651235103607,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.9990000128746032,0.6353659629821777,0.425409734249115,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384094238281,0.8133783340454102,0.3238754868507385,0.3089946508407593,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.7147302031517029,0.2167577445507049,0.9871696829795836,285.3387756347656,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2818298339844,285.3388977050781,1.0,0.5744722485542297,1.0,1.0,0.0,1.0,-3.042407274246216,3.042399644851685,7.438189186359523e-06,2.348273754119873,0.9037415981292723,0.9037415981292723,0.0,149.90621948242188,158.0,28749.326171875,-0.0,2387.53466796875,1.0,282.44158935546875,284.32623291015625,290.82501220703125,292.6531982421875,293.1499938964844,293.1499938964844,282.1499938964844,35600.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794843316078186,1.0,0.0,0.0,3.6440136432647705,3.6440374851226807,8.860399134391628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.89990234375,0.0,1523.5345458984375,1895.4371337890625,0.0,2424.37548828125,0.903686821460724,1.0,0.0,3.0,1.0,0.0
12068100,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864929199219,0.8315021991729736,0.3484792709350586,0.31584033370018,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.956464409828186,0.5236842632293701,0.4971929490566253,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.9990000128746032,0.6377831101417542,0.4268125593662262,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8131094574928284,0.324359655380249,0.3096957206726074,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.7147064805030823,0.217280164361,0.99032461643219,285.1851501464844,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2859802246094,285.1762390136719,1.0,0.5759499669075012,1.0,1.0,0.0,1.0,-3.049675941467285,3.049668312072754,7.473909136024304e-06,2.3539414405822754,0.903840184211731,0.903840184211731,0.0,150.78851318359375,158.0,29441.60546875,-0.0,2405.579833984375,1.0,282.1988830566406,284.1459045410156,290.9276428222656,292.89227294921875,293.1499938964844,293.1499938964844,282.1499938964844,35654.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059691786766052,1.0,0.0,0.0,3.6508615016937256,3.650885343551636,8.893730978343228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.2607421875,0.0,1531.5384521484375,1895.4371337890625,0.0,2526.123779296875,0.9051892161369324,1.0,0.0,3.0,1.0,0.0
12068160,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.8296891450881958,0.3479945063591003,0.3156559467315674,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.9540104269981384,0.5230048894882202,0.4968360364437103,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.9990000128746032,0.6392393112182617,0.429569274187088,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.811631441116333,0.3243984878063202,0.3099505603313446,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.713593065738678,0.2174628674983978,0.9920077323913574,285.1289367675781,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2813720703125,285.1274108886719,1.0,0.577399730682373,1.0,1.0,0.0,1.0,-3.054673433303833,3.0546658039093018,7.498582363041351e-06,2.357865571975708,0.9044241309165956,0.9044241309165956,0.0,152.1512908935547,161.0,29519.87890625,-0.0,2421.970703125,1.0,282.1574401855469,284.0907897949219,290.9368591308594,292.8856506347656,293.1499938964844,293.1499938964844,281.8500061035156,35719.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148142695426941,1.0,0.0,0.0,3.655410051345825,3.6554341316223145,8.915906164475018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.41845703125,0.0,1537.0914306640625,1895.4371337890625,0.0,2607.59619140625,0.9062840938568116,1.0,0.0,3.0,1.0,0.0
12068220,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8242294192314148,0.3462235331535339,0.3144170939922333,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9467238187789916,0.5207080841064453,0.4950862228870392,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9990000128746032,0.6401615738868713,0.4370729923248291,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8067440390586853,0.3237223923206329,0.3096681535243988,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7094892263412476,0.2171619981527328,0.9922409653663636,284.92706298828125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2593688964844,284.9256896972656,1.0,0.5800859332084656,1.0,1.0,0.0,1.0,-3.0600485801696777,3.0600409507751465,7.525186447310261e-06,2.36209487915039,0.902454435825348,0.902454435825348,0.0,155.56089782714844,164.0,30432.470703125,-0.0,2449.802001953125,1.0,281.8580627441406,283.8488464355469,290.9357604980469,292.96563720703125,293.1499938964844,293.1499938964844,281.54998779296875,35924.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378204703330994,1.0,0.0,0.0,3.658926486968994,3.6589505672454834,8.933068329497473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.41845703125,0.0,1542.552978515625,1895.4371337890625,0.0,2821.358642578125,0.9072043895721436,1.0,0.0,3.0,1.0,0.0
12068280,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8242294192314148,0.3462235331535339,0.3144170939922333,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9467238187789916,0.5207080841064453,0.4950862228870392,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9990000128746032,0.6401615738868713,0.4370729923248291,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8067440390586853,0.3237223923206329,0.3096681535243988,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7094892263412476,0.2171619981527328,0.9922409653663636,284.92706298828125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2593688964844,284.9256896972656,1.0,0.5800859332084656,1.0,1.0,0.0,1.0,-3.0600485801696777,3.0600409507751465,7.525186447310261e-06,2.36209487915039,0.902454435825348,0.902454435825348,0.0,155.56089782714844,164.0,30432.470703125,-0.0,2449.802001953125,1.0,281.8580627441406,283.8488464355469,290.9357604980469,292.96563720703125,293.1499938964844,293.1499938964844,281.54998779296875,35924.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378204703330994,1.0,0.0,0.0,3.658926486968994,3.6589505672454834,8.933068329497473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.41845703125,0.0,1542.552978515625,1895.4371337890625,0.0,2821.358642578125,0.9072043895721436,1.0,0.0,3.0,1.0,0.0
12068340,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.8175989985466003,0.3438609838485718,0.3125599026679992,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255554199219,0.9377745389938354,0.5176908373832703,0.4925495684146881,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72540283203125,0.9990000128746032,0.6391445398330688,0.44561368227005,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.8004397749900818,0.3224201500415802,0.3087180554866791,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.703853964805603,0.216233491897583,0.9894205331802368,284.72564697265625,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2287902832031,284.7239990234375,1.0,0.5823590159416199,1.0,1.0,0.0,1.0,-3.06050992012024,3.060502529144287,7.527599791501416e-06,2.36251163482666,0.8977976441383362,0.8977976441383362,0.0,159.38015747070312,167.0,31286.44921875,-0.0,2470.601318359375,1.0,281.558349609375,283.6086120605469,290.8954467773437,292.9843444824219,293.1499938964844,293.1499938964844,281.8500061035156,36177.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562148213386536,1.0,0.0,0.0,3.653064489364624,3.653088569641113,8.904467563297658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.48681640625,0.0,1537.9097900390625,1895.4371337890625,0.0,2993.5107421875,0.9060630798339844,1.0,0.0,3.0,1.0,0.0
12068400,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.8175989985466003,0.3438609838485718,0.3125599026679992,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255554199219,0.9377745389938354,0.5176908373832703,0.4925495684146881,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72540283203125,0.9990000128746032,0.6391445398330688,0.44561368227005,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.8004397749900818,0.3224201500415802,0.3087180554866791,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.703853964805603,0.216233491897583,0.9894205331802368,284.72564697265625,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2287902832031,284.7239990234375,1.0,0.5823590159416199,1.0,1.0,0.0,1.0,-3.06050992012024,3.060502529144287,7.527599791501416e-06,2.36251163482666,0.8977976441383362,0.8977976441383362,0.0,159.38015747070312,167.0,31286.44921875,-0.0,2470.601318359375,1.0,281.558349609375,283.6086120605469,290.8954467773437,292.9843444824219,293.1499938964844,293.1499938964844,281.8500061035156,36177.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562148213386536,1.0,0.0,0.0,3.653064489364624,3.653088569641113,8.904467563297658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.48681640625,0.0,1537.9097900390625,1895.4371337890625,0.0,2993.5107421875,0.9060630798339844,1.0,0.0,3.0,1.0,0.0
12068460,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8111908435821533,0.3428904116153717,0.3114002346992492,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9288689494132996,0.5160491466522217,0.4906917214393616,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9959993362426758,0.640154242515564,0.4476774334907532,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7942143082618713,0.321953147649765,0.3081234097480774,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6981251239776611,0.2157940864562988,0.9871865510940552,284.8929443359375,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2172546386719,284.8939208984375,1.0,0.5840783715248108,1.0,1.0,0.0,1.0,-3.0559654235839844,3.055957794189453,7.505086159653729e-06,2.3589301109313965,0.8984130024909973,0.8984130024909973,0.0,163.33668518066406,170.0,30279.248046875,-0.0,2482.679443359375,1.0,281.842041015625,283.8225402832031,290.7418518066406,292.7013854980469,293.1499938964844,293.1499938964844,282.1499938964844,36085.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401166200637817,1.0,0.0,0.0,3.649143934249878,3.649168014526367,8.885365332389483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.287109375,0.0,1532.8531494140625,1895.4371337890625,0.0,2842.8046875,0.9051527380943298,1.0,0.0,3.0,1.0,0.0
12068520,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8111908435821533,0.3428904116153717,0.3114002346992492,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9288689494132996,0.5160491466522217,0.4906917214393616,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9959993362426758,0.640154242515564,0.4476774334907532,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7942143082618713,0.321953147649765,0.3081234097480774,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6981251239776611,0.2157940864562988,0.9871865510940552,284.8929443359375,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2172546386719,284.8939208984375,1.0,0.5840783715248108,1.0,1.0,0.0,1.0,-3.0559654235839844,3.055957794189453,7.505086159653729e-06,2.3589301109313965,0.8984130024909973,0.8984130024909973,0.0,163.33668518066406,170.0,30279.248046875,-0.0,2482.679443359375,1.0,281.842041015625,283.8225402832031,290.7418518066406,292.7013854980469,293.1499938964844,293.1499938964844,282.1499938964844,36085.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401166200637817,1.0,0.0,0.0,3.649143934249878,3.649168014526367,8.885365332389483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.287109375,0.0,1532.8531494140625,1895.4371337890625,0.0,2842.8046875,0.9051527380943298,1.0,0.0,3.0,1.0,0.0
12068580,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8084789514541626,0.3432517349720001,0.311556875705719,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9247475266456604,0.5158824920654297,0.4903239607810974,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9946098923683168,0.6438561677932739,0.4499460160732269,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.79170161485672,0.3225747942924499,0.3085646033287048,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.6958528161048889,0.2162415087223053,0.9886543154716492,285.0935974121094,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2261047363281,285.09881591796875,1.0,0.586113452911377,1.0,1.0,0.0,1.0,-3.0607149600982666,3.060707330703736,7.5281459430698305e-06,2.362475633621216,0.9019667506217957,0.9019667506217957,0.0,165.71231079101562,173.0,29514.826171875,-0.0,2504.063232421875,1.0,282.1417541503906,284.06317138671875,290.6871032714844,292.564208984375,293.1499938964844,293.1499938964844,281.8500061035156,35881.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181609511375427,1.0,0.0,0.0,3.6527559757232666,3.652780055999756,8.902964054868789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.81982421875,0.0,1535.3480224609375,1895.4371337890625,0.0,2638.540283203125,0.905832827091217,1.0,0.0,3.0,1.0,0.0
12068640,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8084789514541626,0.3432517349720001,0.311556875705719,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9247475266456604,0.5158824920654297,0.4903239607810974,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9946098923683168,0.6438561677932739,0.4499460160732269,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.79170161485672,0.3225747942924499,0.3085646033287048,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.6958528161048889,0.2162415087223053,0.9886543154716492,285.0935974121094,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2261047363281,285.09881591796875,1.0,0.586113452911377,1.0,1.0,0.0,1.0,-3.0607149600982666,3.060707330703736,7.5281459430698305e-06,2.362475633621216,0.9019667506217957,0.9019667506217957,0.0,165.71231079101562,173.0,29514.826171875,-0.0,2504.063232421875,1.0,282.1417541503906,284.06317138671875,290.6871032714844,292.564208984375,293.1499938964844,293.1499938964844,281.8500061035156,35881.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181609511375427,1.0,0.0,0.0,3.6527559757232666,3.652780055999756,8.902964054868789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.81982421875,0.0,1535.3480224609375,1895.4371337890625,0.0,2638.540283203125,0.905832827091217,1.0,0.0,3.0,1.0,0.0
12068700,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.807295560836792,0.3430598080158233,0.3117091059684753,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9229593873023988,0.5154751539230347,0.49027019739151,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9941033124923706,0.6452370882034302,0.4512279629707336,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7906962037086487,0.3227272927761078,0.3089234530925751,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6950157284736633,0.2164116650819778,0.9901190400123596,284.95123291015625,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2268371582031,284.9430236816406,1.0,0.5872900485992432,1.0,1.0,0.0,1.0,-3.06457257270813,3.064564943313598,7.547308086941484e-06,2.365525960922241,0.9006102085113525,0.9006102085113525,0.0,166.88734436035156,173.0,30116.86328125,-0.0,2517.516357421875,1.0,281.8985595703125,283.8874206542969,290.782470703125,292.78875732421875,293.1499938964844,293.1499938964844,281.8500061035156,35954.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254483938217163,1.0,0.0,0.0,3.653827428817749,3.6538515090942383,8.908187396627909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.17724609375,0.0,1537.0899658203125,1895.4371337890625,0.0,2706.116943359375,0.9060602188110352,1.0,0.0,3.0,1.0,0.0
12068760,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8046659231185913,0.3423588871955871,0.3113196790218353,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9195302724838256,0.514541745185852,0.4896542131900787,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9923880100250244,0.6459787487983704,0.451949805021286,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7884423732757568,0.3225176930427551,0.3089313209056854,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6930522918701172,0.2163177877664566,0.9905136823654176,284.89898681640625,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2216186523437,284.8973999023437,1.0,0.58832186460495,1.0,1.0,0.0,1.0,-3.0647220611572266,3.064714431762696,7.548227131337626e-06,2.365718126296997,0.8997011780738831,0.8997011780738831,0.0,168.6614990234375,176.0,30177.349609375,-0.0,2527.0712890625,1.0,281.857666015625,283.8355407714844,290.79443359375,292.7802124023437,293.1499938964844,293.1499938964844,282.1499938964844,36029.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313261270523071,1.0,0.0,0.0,3.652554988861084,3.652579069137573,8.901984074327629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.6787109375,0.0,1536.230224609375,1895.4371337890625,0.0,2760.794189453125,0.9058572053909302,1.0,0.0,3.0,1.0,0.0
12068820,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.800423800945282,0.3420942723751068,0.3108382523059845,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9139516353607178,0.513759195804596,0.4886709153652191,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.9898414015769958,0.6491092443466187,0.4538142681121826,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7847928404808044,0.3227553963661194,0.309038370847702,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.689849317073822,0.2165636122226715,0.9913917779922484,285.08990478515625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2243347167969,285.0908508300781,1.0,0.5903320908546448,1.0,1.0,0.0,1.0,-3.0663774013519287,3.066370010375977,7.556090622529155e-06,2.366873025894165,0.9030910730361938,0.9030910730361938,0.0,171.72352600097656,179.0,29374.869140625,-0.0,2546.249267578125,1.0,282.14208984375,284.0596618652344,290.6913146972656,292.5823669433594,293.1499938964844,293.1499938964844,281.8500061035156,35864.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195716142654419,1.0,0.0,0.0,3.656644582748413,3.6566684246063232,8.921929293137509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.75048828125,0.0,1539.5576171875,1895.4371337890625,0.0,2651.600830078125,0.9066866040229796,1.0,0.0,3.0,1.0,0.0
12068880,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.800423800945282,0.3420942723751068,0.3108382523059845,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9139516353607178,0.513759195804596,0.4886709153652191,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.9898414015769958,0.6491092443466187,0.4538142681121826,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7847928404808044,0.3227553963661194,0.309038370847702,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.689849317073822,0.2165636122226715,0.9913917779922484,285.08990478515625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2243347167969,285.0908508300781,1.0,0.5903320908546448,1.0,1.0,0.0,1.0,-3.0663774013519287,3.066370010375977,7.556090622529155e-06,2.366873025894165,0.9030910730361938,0.9030910730361938,0.0,171.72352600097656,179.0,29374.869140625,-0.0,2546.249267578125,1.0,282.14208984375,284.0596618652344,290.6913146972656,292.5823669433594,293.1499938964844,293.1499938964844,281.8500061035156,35864.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195716142654419,1.0,0.0,0.0,3.656644582748413,3.6566684246063232,8.921929293137509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.75048828125,0.0,1539.5576171875,1895.4371337890625,0.0,2651.600830078125,0.9066866040229796,1.0,0.0,3.0,1.0,0.0
12068940,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7961353659629822,0.3409459292888641,0.3103326261043548,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9085068702697754,0.5121281743049622,0.4876887798309326,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9871249794960022,0.6509260535240173,0.4555915594100952,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7811533212661743,0.3224643170833587,0.3091712892055511,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6866907477378845,0.2164750546216964,0.9925371408462524,284.88446044921875,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.21728515625,284.8823547363281,1.0,0.5924019813537598,1.0,1.0,0.0,1.0,-3.0682737827301025,3.068266153335572,7.565755822724895e-06,2.368469476699829,0.9005281925201416,0.9005281925201416,0.0,174.92559814453125,182.0,30074.263671875,-0.0,2566.6259765625,1.0,281.85791015625,283.82745361328125,290.75927734375,292.7480773925781,293.1499938964844,293.1499938964844,281.54998779296875,36031.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834324836730957,1.0,0.0,0.0,3.6563897132873535,3.6564137935638414,8.920686127567024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.7470703125,0.0,1540.5224609375,1895.4371337890625,0.0,2788.7412109375,0.9067152738571168,1.0,0.0,3.0,1.0,0.0
12069000,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7961353659629822,0.3409459292888641,0.3103326261043548,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9085068702697754,0.5121281743049622,0.4876887798309326,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9871249794960022,0.6509260535240173,0.4555915594100952,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7811533212661743,0.3224643170833587,0.3091712892055511,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6866907477378845,0.2164750546216964,0.9925371408462524,284.88446044921875,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.21728515625,284.8823547363281,1.0,0.5924019813537598,1.0,1.0,0.0,1.0,-3.0682737827301025,3.068266153335572,7.565755822724895e-06,2.368469476699829,0.9005281925201416,0.9005281925201416,0.0,174.92559814453125,182.0,30074.263671875,-0.0,2566.6259765625,1.0,281.85791015625,283.82745361328125,290.75927734375,292.7480773925781,293.1499938964844,293.1499938964844,281.54998779296875,36031.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834324836730957,1.0,0.0,0.0,3.6563897132873535,3.6564137935638414,8.920686127567024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.7470703125,0.0,1540.5224609375,1895.4371337890625,0.0,2788.7412109375,0.9067152738571168,1.0,0.0,3.0,1.0,0.0
12069060,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7893432378768921,0.3386884927749634,0.3086692094802856,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.9007816314697266,0.5092781186103821,0.4854196310043335,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.9820062518119812,0.6513067483901978,0.4561680257320404,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7753005623817444,0.3212569653987884,0.308392584323883,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.6813914179801941,0.2156414985656738,0.9903860092163086,284.6795654296875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1990966796875,284.6777038574219,1.0,0.5938318967819214,1.0,1.0,0.0,1.0,-3.0607244968414307,3.0607168674468994,7.528703008574666e-06,2.3626973628997803,0.8952335119247437,0.8952335119247437,0.0,179.12380981445312,185.0,30869.783203125,-0.0,2574.091796875,1.0,281.5583801269531,283.5849609375,290.75567626953125,292.8118591308594,293.1499938964844,293.1499938964844,281.8500061035156,36273.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523030281066895,1.0,0.0,0.0,3.646959543228149,3.646983623504639,8.874731065589003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.58154296875,0.0,1531.833740234375,1895.4371337890625,0.0,2956.845947265625,0.9047660231590272,1.0,0.0,3.0,1.0,0.0
12069120,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7893432378768921,0.3386884927749634,0.3086692094802856,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.9007816314697266,0.5092781186103821,0.4854196310043335,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.9820062518119812,0.6513067483901978,0.4561680257320404,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7753005623817444,0.3212569653987884,0.308392584323883,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.6813914179801941,0.2156414985656738,0.9903860092163086,284.6795654296875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1990966796875,284.6777038574219,1.0,0.5938318967819214,1.0,1.0,0.0,1.0,-3.0607244968414307,3.0607168674468994,7.528703008574666e-06,2.3626973628997803,0.8952335119247437,0.8952335119247437,0.0,179.12380981445312,185.0,30869.783203125,-0.0,2574.091796875,1.0,281.5583801269531,283.5849609375,290.75567626953125,292.8118591308594,293.1499938964844,293.1499938964844,281.8500061035156,36273.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523030281066895,1.0,0.0,0.0,3.646959543228149,3.646983623504639,8.874731065589003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.58154296875,0.0,1531.833740234375,1895.4371337890625,0.0,2956.845947265625,0.9047660231590272,1.0,0.0,3.0,1.0,0.0
12069180,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.784395694732666,0.3377240300178528,0.3074973821640014,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.895116925239563,0.5076575875282288,0.4835738837718963,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.9785133600234984,0.6535018682479858,0.4573282301425934,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7709829807281494,0.3207877278327942,0.3077813982963562,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6773777604103088,0.2152637690305709,0.9883150458335876,284.84771728515625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1962280273437,284.8492736816406,1.0,0.5950289964675903,1.0,1.0,0.0,1.0,-3.0552544593811035,3.055247068405152,7.50138815419632e-06,2.3582942485809326,0.895237147808075,0.895237147808075,0.0,182.3518981933593,188.0,29868.18359375,-0.0,2580.456298828125,1.0,281.8419189453125,283.7997436523437,290.60943603515625,292.54052734375,293.1499938964844,293.1499938964844,282.1499938964844,36171.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368223309516907,1.0,0.0,0.0,3.639772891998291,3.639796733856201,8.839788279146887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.17529296875,0.0,1523.09912109375,1895.4371337890625,0.0,2812.041015625,0.9031195640563964,1.0,0.0,3.0,1.0,0.0
12069240,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.784395694732666,0.3377240300178528,0.3074973821640014,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.895116925239563,0.5076575875282288,0.4835738837718963,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.9785133600234984,0.6535018682479858,0.4573282301425934,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7709829807281494,0.3207877278327942,0.3077813982963562,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6773777604103088,0.2152637690305709,0.9883150458335876,284.84771728515625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1962280273437,284.8492736816406,1.0,0.5950289964675903,1.0,1.0,0.0,1.0,-3.0552544593811035,3.055247068405152,7.50138815419632e-06,2.3582942485809326,0.895237147808075,0.895237147808075,0.0,182.3518981933593,188.0,29868.18359375,-0.0,2580.456298828125,1.0,281.8419189453125,283.7997436523437,290.60943603515625,292.54052734375,293.1499938964844,293.1499938964844,282.1499938964844,36171.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368223309516907,1.0,0.0,0.0,3.639772891998291,3.639796733856201,8.839788279146887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.17529296875,0.0,1523.09912109375,1895.4371337890625,0.0,2812.041015625,0.9031195640563964,1.0,0.0,3.0,1.0,0.0
12069300,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.78319251537323,0.3378179669380188,0.307419866323471,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8935839533805847,0.5074672102928162,0.4832096099853515,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9779645204544068,0.6553329229354858,0.4584194123744964,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7699493169784546,0.3209984302520752,0.3078576922416687,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6764363050460815,0.2154246121644973,0.988621175289154,285.01666259765625,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2010192871094,285.02606201171875,1.0,0.5958247780799866,1.0,1.0,0.0,1.0,-3.0564892292022705,3.05648159980774,7.507290774810826e-06,2.3591792583465576,0.8973173499107361,0.8973173499107361,0.0,183.4248504638672,188.0,29207.130859375,-0.0,2588.423095703125,1.0,282.0982666015625,283.99578857421875,290.5457458496094,292.36871337890625,293.1499938964844,293.1499938964844,282.1499938964844,36041.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234229683876038,1.0,0.0,0.0,3.639214515686035,3.639238357543945,8.837076279633038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.1748046875,0.0,1521.509765625,1895.4371337890625,0.0,2687.309814453125,0.9029546976089478,1.0,0.0,3.0,1.0,0.0
12069360,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7827895283699036,0.3381978869438171,0.3077071011066437,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.892869770526886,0.5076054334640503,0.4832632839679718,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9781827926635742,0.6575009822845459,0.4598775506019592,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7696360945701599,0.3214679956436157,0.3082361221313476,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.6762015223503113,0.215809553861618,0.9900646209716796,285.074951171875,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2089538574219,285.0765380859375,1.0,0.5968417525291443,1.0,1.0,0.0,1.0,-3.060837507247925,3.0608298778533936,7.528552032454172e-06,2.362487554550171,0.8987828493118286,0.8987828493118286,0.0,184.1936798095703,191.0,29162.111328125,-0.0,2600.80029296875,1.0,282.1420288085937,284.052734375,290.5583801269531,292.4164733886719,293.1499938964844,293.1499938964844,282.45001220703125,35931.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159571290016174,1.0,0.0,0.0,3.641513347625733,3.6415371894836426,8.848244306136621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.2685546875,0.0,1523.2381591796875,1895.4371337890625,0.0,2618.156494140625,0.9033530354499816,1.0,0.0,3.0,1.0,0.0
12069420,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.782558023929596,0.3393860757350921,0.3086772263050079,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.8920387029647827,0.5084139704704285,0.4838923215866089,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.9790753722190856,0.6623271107673645,0.4631257057189941,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.7696058750152588,0.3228575587272644,0.309439480304718,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.6764155626296997,0.2169992923736572,0.9949355721473694,285.3024597167969,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2281494140625,285.3041381835937,1.0,0.5994092226028442,1.0,1.0,0.0,1.0,-3.0739612579345703,3.073953628540039,7.593174359499244e-06,2.37258529663086,0.905375063419342,0.905375063419342,0.0,185.7108459472656,194.0,28525.35546875,-0.0,2634.128662109375,1.0,282.4415588378906,284.3041381835937,290.5521240234375,292.3619689941406,293.1499938964844,293.1499938964844,282.1499938964844,35649.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990502119064331,1.0,0.0,0.0,3.653810739517212,3.653834819793701,8.908106110538938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.25732421875,0.0,1534.786865234375,1895.4371337890625,0.0,2462.74462890625,0.9059127569198608,1.0,0.0,3.0,1.0,0.0
12069480,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.782558023929596,0.3393860757350921,0.3086772263050079,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.8920387029647827,0.5084139704704285,0.4838923215866089,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.9790753722190856,0.6623271107673645,0.4631257057189941,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.7696058750152588,0.3228575587272644,0.309439480304718,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.6764155626296997,0.2169992923736572,0.9949355721473694,285.3024597167969,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2281494140625,285.3041381835937,1.0,0.5994092226028442,1.0,1.0,0.0,1.0,-3.0739612579345703,3.073953628540039,7.593174359499244e-06,2.37258529663086,0.905375063419342,0.905375063419342,0.0,185.7108459472656,194.0,28525.35546875,-0.0,2634.128662109375,1.0,282.4415588378906,284.3041381835937,290.5521240234375,292.3619689941406,293.1499938964844,293.1499938964844,282.1499938964844,35649.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990502119064331,1.0,0.0,0.0,3.653810739517212,3.653834819793701,8.908106110538938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.25732421875,0.0,1534.786865234375,1895.4371337890625,0.0,2462.74462890625,0.9059127569198608,1.0,0.0,3.0,1.0,0.0
12069540,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.7799906730651855,0.3388696610927582,0.3088586926460266,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.8888487219810486,0.5075716376304626,0.4837822616100311,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.9775048494338988,0.6646710634231567,0.465405523777008,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7676553130149841,0.3232038021087646,0.3102595806121826,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.6749598383903503,0.2175117582082748,0.9990485310554504,285.0950012207031,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2262878417969,285.09326171875,1.0,0.6021468639373779,1.0,1.0,0.0,1.0,-3.082735061645508,3.082727432250977,7.637128874193877e-06,2.3795855045318604,0.9056267142295836,0.9056267142295836,0.0,188.6252593994141,197.0,29253.90625,-0.0,2666.52685546875,1.0,282.1579284667969,284.070068359375,290.6665344238281,292.5956115722656,293.1499938964844,293.1499938964844,281.8500061035156,35768.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184066414833069,1.0,0.0,0.0,3.663330554962158,3.663354635238648,8.954586405707232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.1298828125,0.0,1546.3138427734375,1895.4371337890625,0.0,2640.814208984375,0.908090889453888,1.0,0.0,3.0,1.0,0.0
12069600,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.7799906730651855,0.3388696610927582,0.3088586926460266,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.8888487219810486,0.5075716376304626,0.4837822616100311,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.9775048494338988,0.6646710634231567,0.465405523777008,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7676553130149841,0.3232038021087646,0.3102595806121826,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.6749598383903503,0.2175117582082748,0.9990485310554504,285.0950012207031,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2262878417969,285.09326171875,1.0,0.6021468639373779,1.0,1.0,0.0,1.0,-3.082735061645508,3.082727432250977,7.637128874193877e-06,2.3795855045318604,0.9056267142295836,0.9056267142295836,0.0,188.6252593994141,197.0,29253.90625,-0.0,2666.52685546875,1.0,282.1579284667969,284.070068359375,290.6665344238281,292.5956115722656,293.1499938964844,293.1499938964844,281.8500061035156,35768.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184066414833069,1.0,0.0,0.0,3.663330554962158,3.663354635238648,8.954586405707232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.1298828125,0.0,1546.3138427734375,1895.4371337890625,0.0,2640.814208984375,0.908090889453888,1.0,0.0,3.0,1.0,0.0
12069660,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7739720940589905,0.3367679715156555,0.3074333369731903,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8821509480476379,0.5049916505813599,0.4818809926509857,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9723668694496156,0.6649416089057922,0.4660047888755798,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7626457214355469,0.3222352266311645,0.3097985684871673,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6705243587493896,0.2169541120529174,0.998512864112854,284.8602905273437,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2076110839844,284.8583068847656,1.0,0.604088306427002,1.0,1.0,0.0,1.0,-3.0782694816589355,3.0782618522644043,7.615321464982117e-06,2.376265048980713,0.9024899005889891,0.9024899005889891,0.0,193.1081695556641,200.0,29892.09375,-0.0,2681.33203125,1.0,281.8582763671875,283.81201171875,290.6636657714844,292.6623840332031,293.1499938964844,293.1499938964844,281.54998779296875,36006.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405346274375916,1.0,0.0,0.0,3.663870334625244,3.663894653320313,8.95722564564494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.68310546875,0.0,1548.70703125,1895.4371337890625,0.0,2846.710693359375,0.9083648324012756,1.0,0.0,3.0,1.0,0.0
12069720,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7739720940589905,0.3367679715156555,0.3074333369731903,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8821509480476379,0.5049916505813599,0.4818809926509857,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9723668694496156,0.6649416089057922,0.4660047888755798,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7626457214355469,0.3222352266311645,0.3097985684871673,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6705243587493896,0.2169541120529174,0.998512864112854,284.8602905273437,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2076110839844,284.8583068847656,1.0,0.604088306427002,1.0,1.0,0.0,1.0,-3.0782694816589355,3.0782618522644043,7.615321464982117e-06,2.376265048980713,0.9024899005889891,0.9024899005889891,0.0,193.1081695556641,200.0,29892.09375,-0.0,2681.33203125,1.0,281.8582763671875,283.81201171875,290.6636657714844,292.6623840332031,293.1499938964844,293.1499938964844,281.54998779296875,36006.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405346274375916,1.0,0.0,0.0,3.663870334625244,3.663894653320313,8.95722564564494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.68310546875,0.0,1548.70703125,1895.4371337890625,0.0,2846.710693359375,0.9083648324012756,1.0,0.0,3.0,1.0,0.0
