time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069780,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.7670770287513733,0.333983838558197,0.3052588701248169,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.8745675683021545,0.5015744566917419,0.4790399074554443,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319580078125,0.9660719633102416,0.664303719997406,0.4658434987068176,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.7567705512046814,0.3205480575561523,0.3085560500621795,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63330078125,0.6650696396827698,0.2157270312309265,0.994637668132782,284.6322631835937,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1839904785156,284.63037109375,1.0,0.605169951915741,1.0,1.0,0.0,1.0,-3.065899133682251,3.06589150428772,7.554326202807715e-06,2.36675238609314,0.8963443040847778,0.8963443040847778,0.0,197.79660034179688,203.0,30514.078125,-0.0,2681.68798828125,1.0,281.5582275390625,283.55792236328125,290.6188049316406,292.66162109375,293.1499938964844,293.1499938964844,281.8500061035156,36299.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856720507144928,1.0,0.0,0.0,3.6535353660583496,3.653559446334839,8.906762900551257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.7919921875,0.0,1539.3448486328125,1895.4371337890625,0.0,2998.251953125,0.9062497615814208,1.0,0.0,3.0,1.0,0.0
12069840,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.7670770287513733,0.333983838558197,0.3052588701248169,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.8745675683021545,0.5015744566917419,0.4790399074554443,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319580078125,0.9660719633102416,0.664303719997406,0.4658434987068176,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.7567705512046814,0.3205480575561523,0.3085560500621795,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63330078125,0.6650696396827698,0.2157270312309265,0.994637668132782,284.6322631835937,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1839904785156,284.63037109375,1.0,0.605169951915741,1.0,1.0,0.0,1.0,-3.065899133682251,3.06589150428772,7.554326202807715e-06,2.36675238609314,0.8963443040847778,0.8963443040847778,0.0,197.79660034179688,203.0,30514.078125,-0.0,2681.68798828125,1.0,281.5582275390625,283.55792236328125,290.6188049316406,292.66162109375,293.1499938964844,293.1499938964844,281.8500061035156,36299.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856720507144928,1.0,0.0,0.0,3.6535353660583496,3.653559446334839,8.906762900551257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.7919921875,0.0,1539.3448486328125,1895.4371337890625,0.0,2998.251953125,0.9062497615814208,1.0,0.0,3.0,1.0,0.0
12069900,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.7641322016716003,0.3331120014190674,0.3042495846748352,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.871293306350708,0.5003483891487122,0.477657288312912,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.963397741317749,0.6647369265556335,0.4658612310886383,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.7542321085929871,0.3199852108955383,0.3079086244106293,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.6626511216163635,0.2152685821056366,0.9923582077026368,284.7702331542969,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.1781616210937,284.7787475585937,1.0,0.6055145859718323,1.0,1.0,0.0,1.0,-3.059519052505493,3.059511423110962,7.52267214920721e-06,2.3617238998413086,0.8964467644691467,0.8964467644691467,0.0,199.7836761474609,203.0,29733.9453125,-0.0,2679.615966796875,1.0,281.8013000488281,283.7302551269531,290.4984741210937,292.3978881835937,293.1499938964844,293.1499938964844,281.8500061035156,36256.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465309143066406,1.0,0.0,0.0,3.648286819458008,3.648310899734497,8.881191320142534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.771484375,0.0,1533.18310546875,1895.4371337890625,0.0,2902.7900390625,0.905112624168396,1.0,0.0,3.0,1.0,0.0
12069960,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.7625430226325989,0.3328262865543365,0.3038363456726074,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8693912029266357,0.4997313022613525,0.4768999814987182,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.9622443914413452,0.665932297706604,0.4665257632732391,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.752842903137207,0.3198533952236175,0.3076685965061188,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6613074541091919,0.2151367366313934,0.9913930892944336,284.8231506347656,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.17901611328125,284.82440185546875,1.0,0.6060076951980591,1.0,1.0,0.0,1.0,-3.0574536323547363,3.057446241378784,7.512270713050384e-06,2.36002516746521,0.8961748480796814,0.8961748480796814,0.0,201.0578765869141,206.0,29639.734375,-0.0,2682.240966796875,1.0,281.8427734375,283.783203125,290.46636962890625,292.380615234375,293.1499938964844,293.1499938964844,282.1499938964844,36195.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382288813591003,1.0,0.0,0.0,3.645303249359131,3.645327091217041,8.866671237228729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.0771484375,0.0,1529.4073486328125,1895.4371337890625,0.0,2825.17236328125,0.9043720960617064,1.0,0.0,3.0,1.0,0.0
12070020,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7612861394882202,0.3332154154777527,0.3039737045764923,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8675638437271118,0.4995846748352051,0.4764996767044067,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9620345234870912,0.6694788336753845,0.4687754213809967,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7517980337142944,0.3204331696033478,0.3080182075500488,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.6603546738624573,0.2155831158161163,0.992628276348114,285.04754638671875,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1905822753906,285.0491943359375,1.0,0.6075500249862671,1.0,1.0,0.0,1.0,-3.061736583709717,3.061728954315185,7.533081316069001e-06,2.3632259368896484,0.8993407487869263,0.8993407487869263,0.0,202.75050354003903,209.0,28919.2109375,-0.0,2699.457763671875,1.0,282.1415710449219,284.033935546875,290.4231872558594,292.263427734375,293.1499938964844,293.1499938964844,282.45001220703125,35965.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159420490264893,1.0,0.0,0.0,3.645835876464844,3.645859718322754,8.869262728694594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.69921875,0.0,1528.2806396484375,1895.4371337890625,0.0,2618.017333984375,0.904342532157898,1.0,0.0,3.0,1.0,0.0
12070080,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7612861394882202,0.3332154154777527,0.3039737045764923,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8675638437271118,0.4995846748352051,0.4764996767044067,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9620345234870912,0.6694788336753845,0.4687754213809967,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7517980337142944,0.3204331696033478,0.3080182075500488,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.6603546738624573,0.2155831158161163,0.992628276348114,285.04754638671875,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1905822753906,285.0491943359375,1.0,0.6075500249862671,1.0,1.0,0.0,1.0,-3.061736583709717,3.061728954315185,7.533081316069001e-06,2.3632259368896484,0.8993407487869263,0.8993407487869263,0.0,202.75050354003903,209.0,28919.2109375,-0.0,2699.457763671875,1.0,282.1415710449219,284.033935546875,290.4231872558594,292.263427734375,293.1499938964844,293.1499938964844,282.45001220703125,35965.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159420490264893,1.0,0.0,0.0,3.645835876464844,3.645859718322754,8.869262728694594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.69921875,0.0,1528.2806396484375,1895.4371337890625,0.0,2618.017333984375,0.904342532157898,1.0,0.0,3.0,1.0,0.0
12070140,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.7611446380615234,0.334295392036438,0.3048471212387085,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.8668879866600037,0.500282347202301,0.4770240783691406,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.9629220366477966,0.6737344861030579,0.4716514348983764,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.7518367171287537,0.3217230141162872,0.3091266453266144,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.6605975031852722,0.2166907042264938,0.9971092939376832,285.2746887207031,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.20819091796875,285.2763061523437,1.0,0.6098803281784058,1.0,1.0,0.0,1.0,-3.0735881328582764,3.073580503463745,7.59147951612249e-06,2.37235951423645,0.9055629968643188,0.9055629968643188,0.0,204.2015380859375,212.0,28261.908203125,-0.0,2730.3603515625,1.0,282.44158935546875,284.2854919433594,290.4212951660156,292.2127685546875,293.1499938964844,293.1499938964844,282.1499938964844,35687.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982128858566284,1.0,0.0,0.0,3.6567416191101074,3.6567654609680176,8.92240279881662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.23193359375,0.0,1538.3359375,1895.4371337890625,0.0,2455.09716796875,0.9065943956375122,1.0,0.0,3.0,1.0,0.0
12070200,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.7611446380615234,0.334295392036438,0.3048471212387085,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.8668879866600037,0.500282347202301,0.4770240783691406,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.9629220366477966,0.6737344861030579,0.4716514348983764,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.7518367171287537,0.3217230141162872,0.3091266453266144,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.6605975031852722,0.2166907042264938,0.9971092939376832,285.2746887207031,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.20819091796875,285.2763061523437,1.0,0.6098803281784058,1.0,1.0,0.0,1.0,-3.0735881328582764,3.073580503463745,7.59147951612249e-06,2.37235951423645,0.9055629968643188,0.9055629968643188,0.0,204.2015380859375,212.0,28261.908203125,-0.0,2730.3603515625,1.0,282.44158935546875,284.2854919433594,290.4212951660156,292.2127685546875,293.1499938964844,293.1499938964844,282.1499938964844,35687.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982128858566284,1.0,0.0,0.0,3.6567416191101074,3.6567654609680176,8.92240279881662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.23193359375,0.0,1538.3359375,1895.4371337890625,0.0,2455.09716796875,0.9065943956375122,1.0,0.0,3.0,1.0,0.0
12070260,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7589718699455261,0.3336784839630127,0.3049387335777282,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8641741871833801,0.4993452131748199,0.4768221974372864,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9611851572990416,0.6752874851226807,0.4734233915805816,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7502296566963196,0.3219596147537231,0.3098472058773041,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6594191789627075,0.2171272188425064,1.0008840560913086,285.06597900390625,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2049865722656,285.0641784667969,1.0,0.612392246723175,1.0,1.0,0.0,1.0,-3.0810067653656006,3.0809991359710693,7.628767434653127e-06,2.3783347606658936,0.9054189324378968,0.9054189324378968,0.0,207.08905029296875,215.0,28968.87890625,-0.0,2760.1962890625,1.0,282.15789794921875,284.0507507324219,290.54034423828125,292.4499816894531,293.1499938964844,293.1499938964844,281.8500061035156,35809.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173383474349976,1.0,0.0,0.0,3.664752960205078,3.664777040481568,8.961540629570663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.78271484375,0.0,1548.2127685546875,1895.4371337890625,0.0,2630.9287109375,0.9084370732307434,1.0,0.0,3.0,1.0,0.0
12070320,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7589718699455261,0.3336784839630127,0.3049387335777282,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8641741871833801,0.4993452131748199,0.4768221974372864,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9611851572990416,0.6752874851226807,0.4734233915805816,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7502296566963196,0.3219596147537231,0.3098472058773041,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6594191789627075,0.2171272188425064,1.0008840560913086,285.06597900390625,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2049865722656,285.0641784667969,1.0,0.612392246723175,1.0,1.0,0.0,1.0,-3.0810067653656006,3.0809991359710693,7.628767434653127e-06,2.3783347606658936,0.9054189324378968,0.9054189324378968,0.0,207.08905029296875,215.0,28968.87890625,-0.0,2760.1962890625,1.0,282.15789794921875,284.0507507324219,290.54034423828125,292.4499816894531,293.1499938964844,293.1499938964844,281.8500061035156,35809.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173383474349976,1.0,0.0,0.0,3.664752960205078,3.664777040481568,8.961540629570663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.78271484375,0.0,1548.2127685546875,1895.4371337890625,0.0,2630.9287109375,0.9084370732307434,1.0,0.0,3.0,1.0,0.0
12070380,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7537962794303894,0.3314692974090576,0.3034208416938782,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8584335446357727,0.4966735243797302,0.4748366773128509,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.9557721614837646,0.6746466755867004,0.4734115600585937,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7459797263145447,0.3208782374858856,0.3092819154262543,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.6556487679481506,0.2164972573518753,1.0000275373458862,284.8299255371094,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18536376953125,284.827880859375,1.0,0.6141182780265808,1.0,1.0,0.0,1.0,-3.075082778930664,3.075075149536133,7.599815035064239e-06,2.373910665512085,0.9018685221672058,0.9018685221672058,0.0,211.54933166503903,218.0,29583.58984375,-0.0,2771.835693359375,1.0,281.8582763671875,283.7920227050781,290.5406494140625,292.51904296875,293.1499938964844,293.1499938964844,281.54998779296875,36050.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394598960876465,1.0,0.0,0.0,3.6636667251586914,3.6636908054351807,8.95622918051231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.57763671875,0.0,1548.80908203125,1895.4371337890625,0.0,2836.66943359375,0.9083491563796996,1.0,0.0,3.0,1.0,0.0
12070440,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7537962794303894,0.3314692974090576,0.3034208416938782,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8584335446357727,0.4966735243797302,0.4748366773128509,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.9557721614837646,0.6746466755867004,0.4734115600585937,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7459797263145447,0.3208782374858856,0.3092819154262543,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.6556487679481506,0.2164972573518753,1.0000275373458862,284.8299255371094,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18536376953125,284.827880859375,1.0,0.6141182780265808,1.0,1.0,0.0,1.0,-3.075082778930664,3.075075149536133,7.599815035064239e-06,2.373910665512085,0.9018685221672058,0.9018685221672058,0.0,211.54933166503903,218.0,29583.58984375,-0.0,2771.835693359375,1.0,281.8582763671875,283.7920227050781,290.5406494140625,292.51904296875,293.1499938964844,293.1499938964844,281.54998779296875,36050.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394598960876465,1.0,0.0,0.0,3.6636667251586914,3.6636908054351807,8.95622918051231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.57763671875,0.0,1548.80908203125,1895.4371337890625,0.0,2836.66943359375,0.9083491563796996,1.0,0.0,3.0,1.0,0.0
12070500,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.7509267330169678,0.3300850093364715,0.30239337682724,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539611816406,0.8552789688110352,0.4949983358383178,0.4735026955604553,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528015136719,0.9526591897010804,0.6739330291748047,0.4731276333332062,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564025878906,0.7435612678527832,0.3200508058071136,0.3087111115455627,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.6534201502799988,0.2159198373556137,0.998359739780426,284.6543884277344,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1737670898437,284.6444091796875,1.0,0.6146684885025024,1.0,1.0,0.0,1.0,-3.0692148208618164,3.0692074298858643,7.570927664346527e-06,2.369417905807495,0.8981930017471313,0.8981930017471313,0.0,213.84817504882807,218.0,30158.21875,-0.0,2772.22216796875,1.0,281.6011047363281,283.591796875,290.5490417480469,292.6188659667969,293.1499938964844,293.1499938964844,281.54998779296875,36215.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509525656700134,1.0,0.0,0.0,3.659183263778688,3.659207344055176,8.934322295317543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.27490234375,0.0,1545.0274658203125,1895.4371337890625,0.0,2944.193603515625,0.9074140191078186,1.0,0.0,3.0,1.0,0.0
12070560,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5913391113281,0.7478078603744507,0.3285392820835113,0.3011352717876434,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909118652344,0.8518832921981812,0.4931285381317138,0.4718957245349884,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906982421875,0.9491621851921082,0.6729820370674133,0.472573310136795,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914001464844,0.7409095168113708,0.3190577626228332,0.3079273402690887,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5920715332031,0.6509374380111694,0.2151870429515838,0.9958246350288392,284.59100341796875,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1610412597656,284.5889892578125,1.0,0.614991307258606,1.0,1.0,0.0,1.0,-3.061117172241211,3.06110954284668,7.531097253377084e-06,2.363194704055786,0.8951146006584167,0.8951146006584167,0.0,216.22608947753903,221.0,30116.82421875,-0.0,2768.59228515625,1.0,281.5578308105469,283.53271484375,290.4974060058594,292.51629638671875,293.1499938964844,293.1499938964844,281.8500061035156,36356.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554646968841553,1.0,0.0,0.0,3.651313066482544,3.651337146759033,8.89593138708733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.9384765625,0.0,1537.298095703125,1895.4371337890625,0.0,2986.478515625,0.90579092502594,1.0,0.0,3.0,1.0,0.0
12070620,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.7438225746154785,0.3272617161273956,0.2995933294296264,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.8473619818687439,0.4911720156669616,0.469640165567398,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.9450133442878724,0.6736674308776855,0.4725767076015472,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.7374559044837952,0.3182509541511535,0.3069259822368622,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.6476441025733948,0.2145315557718277,0.992256999015808,284.78875732421875,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1543273925781,284.79010009765625,1.0,0.6156204342842102,1.0,1.0,0.0,1.0,-3.0510473251342773,3.051039695739746,7.481182365154382e-06,2.355232000350952,0.8945819139480591,0.8945819139480591,0.0,219.4737701416016,209.0,29280.1875,-0.0,2765.61279296875,1.0,281.84197998046875,283.7607421875,290.3463134765625,292.23699951171875,293.1499938964844,293.1499938964844,282.1499938964844,36248.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363344669342041,1.0,0.0,0.0,3.641146421432495,3.641170501708984,8.846461696521146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.498046875,0.0,1525.1944580078125,1895.4371337890625,0.0,2807.48828125,0.9034802317619324,1.0,0.0,3.0,1.0,0.0
12070680,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.7438225746154785,0.3272617161273956,0.2995933294296264,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.8473619818687439,0.4911720156669616,0.469640165567398,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.9450133442878724,0.6736674308776855,0.4725767076015472,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.7374559044837952,0.3182509541511535,0.3069259822368622,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.6476441025733948,0.2145315557718277,0.992256999015808,284.78875732421875,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1543273925781,284.79010009765625,1.0,0.6156204342842102,1.0,1.0,0.0,1.0,-3.0510473251342773,3.051039695739746,7.481182365154382e-06,2.355232000350952,0.8945819139480591,0.8945819139480591,0.0,219.4737701416016,209.0,29280.1875,-0.0,2765.61279296875,1.0,281.84197998046875,283.7607421875,290.3463134765625,292.23699951171875,293.1499938964844,293.1499938964844,282.1499938964844,36248.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363344669342041,1.0,0.0,0.0,3.641146421432495,3.641170501708984,8.846461696521146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.498046875,0.0,1525.1944580078125,1895.4371337890625,0.0,2807.48828125,0.9034802317619324,1.0,0.0,3.0,1.0,0.0
12070740,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.747373104095459,0.3275513648986816,0.2993902564048767,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8512117266654968,0.4909105002880096,0.4688742756843567,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9516205787658693,0.676328718662262,0.4740155637264251,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7410710453987122,0.3187232911586761,0.3069170415401459,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6509738564491272,0.2149268239736557,0.9920324087142944,285.0113525390625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1634521484375,285.0128479003906,1.0,0.6126086711883545,1.0,1.0,0.0,1.0,-3.0513241291046143,3.051316499710083,7.482434739358723e-06,2.3554012775421143,0.8972578048706055,0.8972578048706055,0.0,214.59263610839844,197.0,28514.22265625,-0.0,2740.75830078125,1.0,282.1415100097656,284.0105895996094,290.3040466308594,292.11895751953125,293.1499938964844,293.1499938964844,282.45001220703125,36018.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132587671279907,1.0,0.0,0.0,3.639706134796143,3.6397299766540527,8.839463703225192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.068359375,0.0,1521.88525390625,1895.4371337890625,0.0,2593.235107421875,0.9030086994171144,1.0,0.0,3.0,1.0,0.0
12070800,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.747373104095459,0.3275513648986816,0.2993902564048767,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8512117266654968,0.4909105002880096,0.4688742756843567,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9516205787658693,0.676328718662262,0.4740155637264251,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7410710453987122,0.3187232911586761,0.3069170415401459,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6509738564491272,0.2149268239736557,0.9920324087142944,285.0113525390625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1634521484375,285.0128479003906,1.0,0.6126086711883545,1.0,1.0,0.0,1.0,-3.0513241291046143,3.051316499710083,7.482434739358723e-06,2.3554012775421143,0.8972578048706055,0.8972578048706055,0.0,214.59263610839844,197.0,28514.22265625,-0.0,2740.75830078125,1.0,282.1415100097656,284.0105895996094,290.3040466308594,292.11895751953125,293.1499938964844,293.1499938964844,282.45001220703125,36018.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132587671279907,1.0,0.0,0.0,3.639706134796143,3.6397299766540527,8.839463703225192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.068359375,0.0,1521.88525390625,1895.4371337890625,0.0,2593.235107421875,0.9030086994171144,1.0,0.0,3.0,1.0,0.0
12070860,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.7550592422485352,0.3284233212471008,0.299747496843338,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.8597314953804016,0.4913563132286072,0.4688216149806976,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.9633983969688416,0.6796301603317261,0.4759618639945984,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7486906051635742,0.3197651207447052,0.3074522018432617,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.658181369304657,0.2158447206020355,0.9940595030784608,285.2345275878906,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1777038574219,285.2359619140625,1.0,0.6082428693771362,1.0,1.0,0.0,1.0,-3.057107448577881,3.0570998191833496,7.510925115639111e-06,2.359907627105713,0.9029181599617004,0.9029181599617004,0.0,205.7314910888672,185.0,27798.56640625,-0.0,2705.947021484375,1.0,282.4415283203125,284.2593688964844,290.3036193847656,292.0666809082031,293.1499938964844,293.1499938964844,282.1499938964844,35741.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945389151573181,1.0,0.0,0.0,3.648585796356201,3.6486098766326895,8.882647648533748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.10302734375,0.0,1529.6640625,1895.4371337890625,0.0,2421.604248046875,0.9048065543174744,1.0,0.0,3.0,1.0,0.0
12070920,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.7550592422485352,0.3284233212471008,0.299747496843338,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.8597314953804016,0.4913563132286072,0.4688216149806976,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.9633983969688416,0.6796301603317261,0.4759618639945984,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7486906051635742,0.3197651207447052,0.3074522018432617,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.658181369304657,0.2158447206020355,0.9940595030784608,285.2345275878906,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1777038574219,285.2359619140625,1.0,0.6082428693771362,1.0,1.0,0.0,1.0,-3.057107448577881,3.0570998191833496,7.510925115639111e-06,2.359907627105713,0.9029181599617004,0.9029181599617004,0.0,205.7314910888672,185.0,27798.56640625,-0.0,2705.947021484375,1.0,282.4415283203125,284.2593688964844,290.3036193847656,292.0666809082031,293.1499938964844,293.1499938964844,282.1499938964844,35741.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945389151573181,1.0,0.0,0.0,3.648585796356201,3.6486098766326895,8.882647648533748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.10302734375,0.0,1529.6640625,1895.4371337890625,0.0,2421.604248046875,0.9048065543174744,1.0,0.0,3.0,1.0,0.0
12070980,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7627590298652649,0.3274480104446411,0.2991042733192444,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8685934543609619,0.4899922609329223,0.4677879512310028,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.974372386932373,0.680090606212616,0.4766682386398315,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7566230297088623,0.3195537626743316,0.3073250949382782,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6657035946846008,0.2158662229776382,0.9939848184585572,285.0204162597656,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1722412109375,285.018310546875,1.0,0.6027040481567383,1.0,1.0,0.0,1.0,-3.055716753005981,3.0557093620300293,7.504806490032934e-06,2.3591341972351074,0.9021344780921936,0.9021344780921936,0.0,196.47683715820312,173.0,28423.041015625,-0.0,2654.96484375,1.0,282.1579895019531,284.02081298828125,290.4258728027344,292.3023681640625,293.1499938964844,293.1499938964844,281.8500061035156,35872.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129077553749084,1.0,0.0,0.0,3.654309511184693,3.6543335914611816,8.910538440431992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.97607421875,0.0,1537.0111083984375,1895.4371337890625,0.0,2589.99609375,0.9061416387557985,1.0,0.0,3.0,1.0,0.0
12071040,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7627590298652649,0.3274480104446411,0.2991042733192444,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8685934543609619,0.4899922609329223,0.4677879512310028,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.974372386932373,0.680090606212616,0.4766682386398315,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7566230297088623,0.3195537626743316,0.3073250949382782,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6657035946846008,0.2158662229776382,0.9939848184585572,285.0204162597656,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1722412109375,285.018310546875,1.0,0.6027040481567383,1.0,1.0,0.0,1.0,-3.055716753005981,3.0557093620300293,7.504806490032934e-06,2.3591341972351074,0.9021344780921936,0.9021344780921936,0.0,196.47683715820312,173.0,28423.041015625,-0.0,2654.96484375,1.0,282.1579895019531,284.02081298828125,290.4258728027344,292.3023681640625,293.1499938964844,293.1499938964844,281.8500061035156,35872.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129077553749084,1.0,0.0,0.0,3.654309511184693,3.6543335914611816,8.910538440431992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.97607421875,0.0,1537.0111083984375,1895.4371337890625,0.0,2589.99609375,0.9061416387557985,1.0,0.0,3.0,1.0,0.0
12071100,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7659115195274353,0.3262775838375091,0.2981160283088684,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.8724079728126526,0.48857182264328,0.4665363729000091,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.9788427352905272,0.6793469190597534,0.4762755930423736,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7600371241569519,0.3188841640949249,0.3067176640033722,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.6688773036003113,0.2154144644737243,0.9919140934944152,284.84344482421875,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1629943847656,284.8333435058594,1.0,0.5993291735649109,1.0,1.0,0.0,1.0,-3.049339771270752,3.0493321418762207,7.473774530808441e-06,2.354320287704468,0.8997082114219666,0.8997082114219666,0.0,192.05430603027344,173.0,28993.509765625,-0.0,2619.593017578125,1.0,281.9013061523437,283.8190002441406,290.4667358398437,292.4473571777344,293.1499938964844,293.1499938964844,281.8500061035156,36008.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269709348678589,1.0,0.0,0.0,3.6538939476013184,3.653918027877808,8.908512540983793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.08203125,0.0,1537.56689453125,1895.4371337890625,0.0,2720.2666015625,0.9060941338539124,1.0,0.0,3.0,1.0,0.0
12071160,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.7686494588851929,0.3248017430305481,0.2967348098754883,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.8758490681648254,0.4867966473102569,0.4648304283618927,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.9827666878700256,0.6781709790229797,0.475437730550766,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.7631031274795532,0.3179233968257904,0.3057608306407928,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.6716591119766235,0.2147022634744644,0.9884626865386964,284.7772521972656,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1512145996094,284.77496337890625,1.0,0.5955331325531006,1.0,1.0,0.0,1.0,-3.039327383041382,3.0393197536468506,7.424981504300376e-06,2.346677303314209,0.8978443741798401,0.8978443741798401,0.0,187.71620178222656,161.0,28943.11328125,-0.0,2577.85302734375,1.0,281.8578796386719,283.7568054199219,290.4286804199219,292.3688659667969,293.1499938964844,293.1499938964844,282.1499938964844,36127.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343822360038757,1.0,0.0,0.0,3.650453567504883,3.650477647781372,8.891744300854043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.45556640625,0.0,1534.625,1895.4371337890625,0.0,2789.2763671875,0.90544456243515,1.0,0.0,3.0,1.0,0.0
12071220,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7771719694137573,0.3234133720397949,0.2946615815162658,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8859332799911499,0.4847211241722107,0.4620266556739807,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.993001103401184,0.6781617403030396,0.474620521068573,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.771912157535553,0.3169250190258026,0.3041298985481262,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.6795338988304138,0.2138486206531524,0.9818615913391112,284.9679260253906,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422119140625,284.96893310546875,1.0,0.587415337562561,1.0,1.0,0.0,1.0,-3.022573471069336,3.022566080093384,7.343127890635515e-06,2.3336472511291504,0.8995974063873291,0.8995974063873291,0.0,177.38104248046875,149.0,28071.294921875,-0.0,2492.73486328125,1.0,282.1419982910156,283.9776916503906,290.273681640625,292.0937805175781,293.1499938964844,293.1499938964844,282.45001220703125,35999.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189077973365784,1.0,0.0,0.0,3.6495983600616455,3.649622440338135,8.887578246685734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.953125,0.0,1532.72021484375,1895.4371337890625,0.0,2645.453369140625,0.9051970839500428,1.0,0.0,3.0,1.0,0.0
12071280,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7771719694137573,0.3234133720397949,0.2946615815162658,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8859332799911499,0.4847211241722107,0.4620266556739807,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.993001103401184,0.6781617403030396,0.474620521068573,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.771912157535553,0.3169250190258026,0.3041298985481262,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.6795338988304138,0.2138486206531524,0.9818615913391112,284.9679260253906,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422119140625,284.96893310546875,1.0,0.587415337562561,1.0,1.0,0.0,1.0,-3.022573471069336,3.022566080093384,7.343127890635515e-06,2.3336472511291504,0.8995974063873291,0.8995974063873291,0.0,177.38104248046875,149.0,28071.294921875,-0.0,2492.73486328125,1.0,282.1419982910156,283.9776916503906,290.273681640625,292.0937805175781,293.1499938964844,293.1499938964844,282.45001220703125,35999.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189077973365784,1.0,0.0,0.0,3.6495983600616455,3.649622440338135,8.887578246685734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.953125,0.0,1532.72021484375,1895.4371337890625,0.0,2645.453369140625,0.9051970839500428,1.0,0.0,3.0,1.0,0.0
12071340,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7880257964134216,0.3233796060085296,0.2940521240234375,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.8981745839118958,0.4840783774852752,0.4607880413532257,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.9990000128746032,0.6806108951568604,0.4680368602275848,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7827050089836121,0.3169458508491516,0.3035828471183777,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.689225435256958,0.2137754261493683,0.9790181517601012,285.1809387207031,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1473693847656,285.1818542480469,1.0,0.5788286924362183,1.0,1.0,0.0,1.0,-3.0037312507629395,3.003723859786988,7.25626068742713e-06,2.3209824562072754,0.9037892818450928,0.9037892818450928,0.0,167.15744018554688,137.0,27200.171875,-0.0,2408.935546875,1.0,282.441650390625,284.2180480957031,290.2189025878906,291.960693359375,293.1499938964844,293.1499938964844,282.1499938964844,35803.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966161966323853,1.0,0.0,0.0,3.656412124633789,3.6564362049102783,8.920795266931236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.4873046875,0.0,1538.838623046875,1895.4371337890625,0.0,2440.529052734375,0.906588613986969,1.0,0.0,3.0,1.0,0.0
12071400,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7880257964134216,0.3233796060085296,0.2940521240234375,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.8981745839118958,0.4840783774852752,0.4607880413532257,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.9990000128746032,0.6806108951568604,0.4680368602275848,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7827050089836121,0.3169458508491516,0.3035828471183777,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.689225435256958,0.2137754261493683,0.9790181517601012,285.1809387207031,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1473693847656,285.1818542480469,1.0,0.5788286924362183,1.0,1.0,0.0,1.0,-3.0037312507629395,3.003723859786988,7.25626068742713e-06,2.3209824562072754,0.9037892818450928,0.9037892818450928,0.0,167.15744018554688,137.0,27200.171875,-0.0,2408.935546875,1.0,282.441650390625,284.2180480957031,290.2189025878906,291.960693359375,293.1499938964844,293.1499938964844,282.1499938964844,35803.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966161966323853,1.0,0.0,0.0,3.656412124633789,3.6564362049102783,8.920795266931236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.4873046875,0.0,1538.838623046875,1895.4371337890625,0.0,2440.529052734375,0.906588613986969,1.0,0.0,3.0,1.0,0.0
12071460,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7943414449691772,0.3228796124458313,0.293734073638916,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9053550958633424,0.4833021163940429,0.4601864814758301,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.6827585101127625,0.4567797183990478,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7890475988388062,0.3166775405406952,0.3033475279808044,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6949354410171509,0.2135800719261169,0.9778634309768676,285.0116882324219,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1512145996094,285.0020751953125,1.0,0.5740787386894226,1.0,1.0,0.0,1.0,-2.992074489593506,2.992067337036133,7.19651279723621e-06,2.310455322265625,0.9020847082138062,0.9020847082138062,0.0,161.51223754882812,137.0,27698.533203125,-0.0,2355.060791015625,1.0,282.1952514648437,284.0241394042969,290.31915283203125,292.17919921875,293.1499938964844,293.1499938964844,282.1499938964844,35909.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042156100273132,1.0,0.0,0.0,3.6583151817321777,3.658339262008667,8.930083481573092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.57763671875,0.0,1541.759765625,1895.4371337890625,0.0,2510.030029296875,0.9070215225219728,1.0,0.0,3.0,1.0,0.0
12071520,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7988229393959045,0.3218916952610016,0.2928835749626159,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9109111428260804,0.4820356070995331,0.4590471088886261,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9990000128746032,0.6846663951873779,0.4480516314506531,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7937392592430115,0.3160276710987091,0.3027361929416656,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6991298794746399,0.2131073325872421,0.9755645990371704,284.9491271972656,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1520690917969,284.9462890625,1.0,0.5692397356033325,1.0,1.0,0.0,1.0,-2.9756975173950195,2.9756903648376465,7.118139365047682e-06,2.29789137840271,0.9008074998855592,0.9008074998855592,0.0,156.9974822998047,125.0,27596.259765625,-0.0,2302.556396484375,1.0,282.157958984375,283.96600341796875,290.3267822265625,292.15924072265625,293.1499938964844,293.1499938964844,281.8500061035156,36013.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091343641281128,1.0,0.0,0.0,3.6571199893951416,3.657144069671631,8.924250209929596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.8994140625,0.0,1541.2060546875,1895.4371337890625,0.0,2555.2236328125,0.9068568348884584,1.0,0.0,3.0,1.0,0.0
12071580,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8076565861701965,0.3189805150032043,0.2902388274669647,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69256591796875,0.9227607846260072,0.4784002900123596,0.4556410908699035,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.9990000128746032,0.6884390711784363,0.4299350380897522,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.8031505346298218,0.3138691484928131,0.3006525635719299,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.707402229309082,0.2114908993244171,0.9678375720977784,284.69268798828125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1497802734375,284.68963623046875,1.0,0.5582171082496643,1.0,1.0,0.0,1.0,-2.9348626136779785,2.934855699539185,6.924392891960451e-06,2.2664783000946045,0.8937347531318665,0.8937347531318665,0.0,147.60704040527344,128.0,27904.40625,-0.0,2183.2919921875,1.0,281.8583984375,283.692626953125,290.33172607421875,292.2117004394531,293.1499938964844,293.1499938964844,282.1499938964844,36350.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825656533241272,1.0,0.0,0.0,3.645214557647705,3.6452386379241934,8.866239795679576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.2685546875,0.0,1530.467529296875,1895.4371337890625,0.0,2708.05029296875,0.9044161438941956,1.0,0.0,3.0,1.0,0.0
