time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071640,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8076565861701965,0.3189805150032043,0.2902388274669647,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69256591796875,0.9227607846260072,0.4784002900123596,0.4556410908699035,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.9990000128746032,0.6884390711784363,0.4299350380897522,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.8031505346298218,0.3138691484928131,0.3006525635719299,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.707402229309082,0.2114908993244171,0.9678375720977784,284.69268798828125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1497802734375,284.68963623046875,1.0,0.5582171082496643,1.0,1.0,0.0,1.0,-2.9348626136779785,2.934855699539185,6.924392891960451e-06,2.2664783000946045,0.8937347531318665,0.8937347531318665,0.0,147.60704040527344,128.0,27904.40625,-0.0,2183.2919921875,1.0,281.8583984375,283.692626953125,290.33172607421875,292.2117004394531,293.1499938964844,293.1499938964844,282.1499938964844,36350.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825656533241272,1.0,0.0,0.0,3.645214557647705,3.6452386379241934,8.866239795679576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.2685546875,0.0,1530.467529296875,1895.4371337890625,0.0,2708.05029296875,0.9044161438941956,1.0,0.0,3.0,1.0,0.0
12071700,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.8100621104240417,0.3179380595684051,0.2889215648174286,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.926221489906311,0.4769286811351776,0.4538730978965759,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9990000128746032,0.6909720301628113,0.4241678714752197,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8058285713195801,0.3129630088806152,0.2995211184024811,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.7096527218818665,0.2107719182968139,0.963586688041687,284.8315734863281,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1534423828125,284.8401184082031,1.0,0.5544108152389526,1.0,1.0,0.0,1.0,-2.9177350997924805,2.9177284240722656,6.843398296041414e-06,2.25307035446167,0.8933098316192627,0.8933098316192627,0.0,144.51907348632812,128.0,27120.859375,-0.0,2138.412841796875,1.0,282.1010131835937,283.8637084960937,290.21270751953125,291.9531555175781,293.1499938964844,293.1499938964844,282.1499938964844,36326.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150880336761475,1.0,0.0,0.0,3.638494491577149,3.6385183334350586,8.83357984093891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.318359375,0.0,1522.8402099609375,1895.4371337890625,0.0,2610.125244140625,0.9029683470726012,1.0,0.0,3.0,1.0,0.0
12071760,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.812354326248169,0.3174265027046203,0.2882111072540283,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.929329514503479,0.4760040044784546,0.4527298808097839,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.6938982605934143,0.4194780588150024,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8082036375999451,0.3124337494373321,0.2988059222698211,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7116335034370422,0.2103371024131775,0.9607561230659484,284.8789367675781,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1622619628906,284.8797607421875,1.0,0.5514612793922424,1.0,1.0,0.0,1.0,-2.9055991172790527,2.905592441558838,6.7864411903428845e-06,2.24363374710083,0.8922985196113586,0.8922985196113586,0.0,142.10813903808594,131.0,26941.404296875,-0.0,2105.794921875,1.0,282.1424560546875,283.9120788574219,290.1802978515625,291.9326477050781,293.1499938964844,293.1499938964844,282.45001220703125,36289.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060904741287231,1.0,0.0,0.0,3.6336286067962646,3.633652448654175,8.809968790046696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.8837890625,0.0,1517.1861572265625,1895.4371337890625,0.0,2527.23779296875,0.9018208980560304,1.0,0.0,3.0,1.0,0.0
12071820,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8161042928695679,0.3171808123588562,0.287674218416214,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9341960549354552,0.4750595688819885,0.4514683485031128,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9990000128746032,0.7000807523727417,0.4127264320850372,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8119301199913025,0.3120532035827636,0.2981349229812622,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.7148106694221497,0.2100391983985901,0.9580674767494202,285.0944519042969,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1853942871094,285.0957336425781,1.0,0.5477234721183777,1.0,1.0,0.0,1.0,-2.8912720680236816,2.891265392303467,6.719608791172504e-06,2.232538938522339,0.893563985824585,0.893563985824585,0.0,138.8022003173828,134.0,26090.6640625,-0.0,2065.341552734375,1.0,282.4414367675781,284.1567687988281,290.1309509277344,291.8021850585937,293.1499938964844,293.1499938964844,282.75,36110.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807661890983582,1.0,0.0,0.0,3.628880262374878,3.628904104232788,8.78695914252603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.02783203125,0.0,1510.6241455078125,1895.4371337890625,0.0,2297.022216796875,0.9006456136703491,1.0,0.0,3.0,1.0,0.0
12071880,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8161042928695679,0.3171808123588562,0.287674218416214,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9341960549354552,0.4750595688819885,0.4514683485031128,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9990000128746032,0.7000807523727417,0.4127264320850372,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8119301199913025,0.3120532035827636,0.2981349229812622,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.7148106694221497,0.2100391983985901,0.9580674767494202,285.0944519042969,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1853942871094,285.0957336425781,1.0,0.5477234721183777,1.0,1.0,0.0,1.0,-2.8912720680236816,2.891265392303467,6.719608791172504e-06,2.232538938522339,0.893563985824585,0.893563985824585,0.0,138.8022003173828,134.0,26090.6640625,-0.0,2065.341552734375,1.0,282.4414367675781,284.1567687988281,290.1309509277344,291.8021850585937,293.1499938964844,293.1499938964844,282.75,36110.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807661890983582,1.0,0.0,0.0,3.628880262374878,3.628904104232788,8.78695914252603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.02783203125,0.0,1510.6241455078125,1895.4371337890625,0.0,2297.022216796875,0.9006456136703491,1.0,0.0,3.0,1.0,0.0
12071940,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.8184697031974792,0.3174454271793365,0.2877666354179382,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.9370332956314088,0.4747832715511322,0.4510241746902466,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31512451171875,0.9990000128746032,0.7061077952384949,0.409098207950592,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.8142344951629639,0.3122124671936035,0.2981212735176086,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7169030904769897,0.2102478742599487,0.9582445025444032,285.31494140625,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2095031738281,285.3163452148437,1.0,0.5462313890457153,1.0,1.0,0.0,1.0,-2.886676788330078,2.886669874191284,6.698400738969212e-06,2.229050874710083,0.8973458409309387,0.8973458409309387,0.0,137.16778564453125,137.0,25321.8125,-0.0,2049.62109375,1.0,282.7414245605469,284.4043273925781,290.1271667480469,291.7414855957031,293.1499938964844,293.1499938964844,283.04998779296875,35881.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592173218727112,1.0,0.0,0.0,3.632661104202272,3.6326849460601807,8.805278071122302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.0224609375,0.0,1513.0833740234375,1895.4371337890625,0.0,2105.711181640625,0.9013350009918212,1.0,0.0,3.0,1.0,0.0
12072000,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.8184697031974792,0.3174454271793365,0.2877666354179382,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.9370332956314088,0.4747832715511322,0.4510241746902466,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31512451171875,0.9990000128746032,0.7061077952384949,0.409098207950592,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.8142344951629639,0.3122124671936035,0.2981212735176086,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7169030904769897,0.2102478742599487,0.9582445025444032,285.31494140625,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2095031738281,285.3163452148437,1.0,0.5462313890457153,1.0,1.0,0.0,1.0,-2.886676788330078,2.886669874191284,6.698400738969212e-06,2.229050874710083,0.8973458409309387,0.8973458409309387,0.0,137.16778564453125,137.0,25321.8125,-0.0,2049.62109375,1.0,282.7414245605469,284.4043273925781,290.1271667480469,291.7414855957031,293.1499938964844,293.1499938964844,283.04998779296875,35881.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592173218727112,1.0,0.0,0.0,3.632661104202272,3.6326849460601807,8.805278071122302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.0224609375,0.0,1513.0833740234375,1895.4371337890625,0.0,2105.711181640625,0.9013350009918212,1.0,0.0,3.0,1.0,0.0
12072060,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.8194823265075684,0.3179666697978973,0.2881668508052826,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.937939703464508,0.4748640060424804,0.4510100781917572,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.9990000128746032,0.7117671966552734,0.4080594182014465,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5363464355469,0.8152077794075012,0.3126742243766784,0.2984771728515625,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.7179346084594727,0.2107433229684829,0.9601084589958192,285.5366516113281,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.23126220703125,285.5380554199219,1.0,0.5463528037071228,1.0,1.0,0.0,1.0,-2.88855504989624,2.8885483741760254,6.70738700137008e-06,2.230619668960572,0.903619110584259,0.903619110584259,0.0,136.8295135498047,140.0,24606.67578125,-0.0,2051.08984375,1.0,283.0414733886719,284.651611328125,290.13104248046875,291.7008361816406,293.1499938964844,293.1499938964844,282.75,35632.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425366640090942,1.0,0.0,0.0,3.64575457572937,3.6457786560058594,8.868867666933511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.81591796875,0.0,1525.70166015625,1895.4371337890625,0.0,1961.2388916015625,0.9040913581848145,1.0,0.0,3.0,1.0,0.0
12072120,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.8194823265075684,0.3179666697978973,0.2881668508052826,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.937939703464508,0.4748640060424804,0.4510100781917572,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.9990000128746032,0.7117671966552734,0.4080594182014465,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5363464355469,0.8152077794075012,0.3126742243766784,0.2984771728515625,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.7179346084594727,0.2107433229684829,0.9601084589958192,285.5366516113281,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.23126220703125,285.5380554199219,1.0,0.5463528037071228,1.0,1.0,0.0,1.0,-2.88855504989624,2.8885483741760254,6.70738700137008e-06,2.230619668960572,0.903619110584259,0.903619110584259,0.0,136.8295135498047,140.0,24606.67578125,-0.0,2051.08984375,1.0,283.0414733886719,284.651611328125,290.13104248046875,291.7008361816406,293.1499938964844,293.1499938964844,282.75,35632.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425366640090942,1.0,0.0,0.0,3.64575457572937,3.6457786560058594,8.868867666933511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.81591796875,0.0,1525.70166015625,1895.4371337890625,0.0,1961.2388916015625,0.9040913581848145,1.0,0.0,3.0,1.0,0.0
12072180,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.817143440246582,0.3167149126529693,0.2876394987106323,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202209472656,0.9345688819885254,0.473183810710907,0.4500691294670105,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9990000128746032,0.7141960859298706,0.4110237658023834,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8131086230278015,0.3119211196899414,0.2982383668422699,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.7162819504737854,0.2103682905435562,0.9601698517799376,285.3203125,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2249450683594,285.3182067871094,1.0,0.5473740100860596,1.0,1.0,0.0,1.0,-2.8901472091674805,2.8901405334472656,6.715385097777471e-06,2.232117176055908,0.902935802936554,0.902935802936554,0.0,138.09384155273438,143.0,25217.533203125,-0.0,2059.972900390625,1.0,282.7579650878906,284.4110412597656,290.2589111328125,291.9407958984375,293.1499938964844,293.1499938964844,282.45001220703125,35802.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643386721611023,1.0,0.0,0.0,3.654245376586914,3.6542694568634033,8.910225801628258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.63037109375,0.0,1536.4185791015625,1895.4371337890625,0.0,2150.734375,0.9060723781585692,1.0,0.0,3.0,1.0,0.0
12072240,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.817143440246582,0.3167149126529693,0.2876394987106323,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202209472656,0.9345688819885254,0.473183810710907,0.4500691294670105,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9990000128746032,0.7141960859298706,0.4110237658023834,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206787109375,0.8131086230278015,0.3119211196899414,0.2982383668422699,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.7162819504737854,0.2103682905435562,0.9601698517799376,285.3203125,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2249450683594,285.3182067871094,1.0,0.5473740100860596,1.0,1.0,0.0,1.0,-2.8901472091674805,2.8901405334472656,6.715385097777471e-06,2.232117176055908,0.902935802936554,0.902935802936554,0.0,138.09384155273438,143.0,25217.533203125,-0.0,2059.972900390625,1.0,282.7579650878906,284.4110412597656,290.2589111328125,291.9407958984375,293.1499938964844,293.1499938964844,282.45001220703125,35802.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643386721611023,1.0,0.0,0.0,3.654245376586914,3.6542694568634033,8.910225801628258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.63037109375,0.0,1536.4185791015625,1895.4371337890625,0.0,2150.734375,0.9060723781585692,1.0,0.0,3.0,1.0,0.0
12072300,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.8143104910850525,0.3154428005218506,0.2867543995380401,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.930793285369873,0.4716356694698334,0.4489021301269531,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.9990000128746032,0.713951826095581,0.4142537713050842,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.8104773759841919,0.3109966516494751,0.2976010143756866,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.7139893174171448,0.2097220867872238,0.9582502245903016,285.14453125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.2115173339844,285.13385009765625,1.0,0.547937273979187,1.0,1.0,0.0,1.0,-2.8884928226470947,2.88848614692688,6.707979991915636e-06,2.230964183807373,0.9004018902778625,0.9004018902778625,0.0,139.34312438964844,143.0,25797.123046875,-0.0,2063.361328125,1.0,282.5013122558594,284.2094421386719,290.3014831542969,292.08709716796875,293.1499938964844,293.1499938964844,282.45001220703125,35959.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803536057472229,1.0,0.0,0.0,3.654618740081787,3.654642820358277,8.912046496334369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.54638671875,0.0,1538.0086669921875,1895.4371337890625,0.0,2293.315673828125,0.9062150716781616,1.0,0.0,3.0,1.0,0.0
12072360,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.810531497001648,0.3138730227947235,0.2854980826377868,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.925897777080536,0.4697425961494446,0.44730344414711,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9990000128746032,0.7128716111183167,0.4184033572673797,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8069172501564026,0.3097864389419555,0.2966291010379791,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7107966542243958,0.2088094800710678,0.9549714922904968,285.0798034667969,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1932373046875,285.0776672363281,1.0,0.5484435558319092,1.0,1.0,0.0,1.0,-2.884943008422852,2.8849363327026367,6.691768703603884e-06,2.2283411026000977,0.898306667804718,0.898306667804718,0.0,140.90652465820312,146.0,25786.265625,-0.0,2065.122802734375,1.0,282.4578552246094,284.1492614746094,290.26104736328125,292.0097961425781,293.1499938964844,293.1499938964844,282.75,36102.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789358377456665,1.0,0.0,0.0,3.651494264602661,3.6515183448791504,8.896814733816427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.53173828125,0.0,1535.595703125,1895.4371337890625,0.0,2374.55615234375,0.9056527018547058,1.0,0.0,3.0,1.0,0.0
12072420,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.8040008544921875,0.3121702671051025,0.2836611270904541,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.9175416827201844,0.467341810464859,0.4447249472141266,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.9990000128746032,0.7118156552314758,0.4258367121219635,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8005729913711548,0.308248907327652,0.2950054705142975,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.7048356533050537,0.2074866145849228,0.9487565755844116,285.278564453125,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1728515625,285.2798767089844,1.0,0.5494916439056396,1.0,1.0,0.0,1.0,-2.879143238067627,2.879136562347412,6.665096861979691e-06,2.2239537239074707,0.8993929624557495,0.8993929624557495,0.0,143.7650909423828,149.0,25015.76171875,-0.0,2069.488525390625,1.0,282.74200439453125,284.3771057128906,290.091552734375,291.728271484375,293.1499938964844,293.1499938964844,283.04998779296875,36019.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744191884994507,1.0,0.0,0.0,3.650016069412232,3.6500401496887207,8.889613241080951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.847412109375,0.0,1533.330810546875,1895.4371337890625,0.0,2240.180908203125,0.9052982330322266,1.0,0.0,3.0,1.0,0.0
12072480,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.8040008544921875,0.3121702671051025,0.2836611270904541,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.9175416827201844,0.467341810464859,0.4447249472141266,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.9990000128746032,0.7118156552314758,0.4258367121219635,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8005729913711548,0.308248907327652,0.2950054705142975,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777709960937,0.7048356533050537,0.2074866145849228,0.9487565755844116,285.278564453125,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1728515625,285.2798767089844,1.0,0.5494916439056396,1.0,1.0,0.0,1.0,-2.879143238067627,2.879136562347412,6.665096861979691e-06,2.2239537239074707,0.8993929624557495,0.8993929624557495,0.0,143.7650909423828,149.0,25015.76171875,-0.0,2069.488525390625,1.0,282.74200439453125,284.3771057128906,290.091552734375,291.728271484375,293.1499938964844,293.1499938964844,283.04998779296875,36019.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744191884994507,1.0,0.0,0.0,3.650016069412232,3.6500401496887207,8.889613241080951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.847412109375,0.0,1533.330810546875,1895.4371337890625,0.0,2240.180908203125,0.9052982330322266,1.0,0.0,3.0,1.0,0.0
12072540,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.8000476956367493,0.3117016851902008,0.2831127941608429,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.9123051762580872,0.4662856757640838,0.4435669183731079,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006103515625,0.9990000128746032,0.712372899055481,0.4311737716197967,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.7965856194496155,0.3077082633972168,0.2943863570690155,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.7009684443473816,0.2068988978862762,0.945800244808197,285.5003967285156,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.16845703125,285.5018310546875,1.0,0.5509274005889893,1.0,1.0,0.0,1.0,-2.879204511642456,2.879197835922241,6.665636192337843e-06,2.2241151332855225,0.9031218886375428,0.9031218886375428,0.0,146.01480102539062,152.0,24274.056640625,-0.0,2080.640869140625,1.0,283.0415954589844,284.6256103515625,290.02734375,291.5895690917969,293.1499938964844,293.1499938964844,282.75,35837.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509281635284424,1.0,0.0,0.0,3.6555135250091553,3.655537605285645,8.916411502468691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.35986328125,0.0,1538.091552734375,1895.4371337890625,0.0,2033.486328125,0.9064104557037354,1.0,0.0,3.0,1.0,0.0
12072600,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.8000476956367493,0.3117016851902008,0.2831127941608429,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.9123051762580872,0.4662856757640838,0.4435669183731079,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006103515625,0.9990000128746032,0.712372899055481,0.4311737716197967,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.7965856194496155,0.3077082633972168,0.2943863570690155,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.7009684443473816,0.2068988978862762,0.945800244808197,285.5003967285156,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.16845703125,285.5018310546875,1.0,0.5509274005889893,1.0,1.0,0.0,1.0,-2.879204511642456,2.879197835922241,6.665636192337843e-06,2.2241151332855225,0.9031218886375428,0.9031218886375428,0.0,146.01480102539062,152.0,24274.056640625,-0.0,2080.640869140625,1.0,283.0415954589844,284.6256103515625,290.02734375,291.5895690917969,293.1499938964844,293.1499938964844,282.75,35837.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509281635284424,1.0,0.0,0.0,3.6555135250091553,3.655537605285645,8.916411502468691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.35986328125,0.0,1538.091552734375,1895.4371337890625,0.0,2033.486328125,0.9064104557037354,1.0,0.0,3.0,1.0,0.0
12072660,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.7975386381149292,0.3108233213424682,0.2827410399913788,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.9091308116912842,0.4651050567626953,0.4428834319114685,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32257080078125,0.9990000128746032,0.711870014667511,0.4345688819885254,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.7941498756408691,0.3070504069328308,0.2940689921379089,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276672363281,0.6986556649208069,0.2063507139682769,0.9444001317024232,285.3236389160156,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.15966796875,285.3164367675781,1.0,0.5519401431083679,1.0,1.0,0.0,1.0,-2.8799569606781006,2.8799502849578857,6.6694701672531664e-06,2.2248523235321045,0.9009609222412108,0.9009609222412108,0.0,147.4918670654297,152.0,24861.02734375,-0.0,2089.152099609375,1.0,282.7838439941406,284.4228515625,290.1415405273437,291.8170471191406,293.1499938964844,293.1499938964844,282.75,35969.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604609131813049,1.0,0.0,0.0,3.656443595886232,3.6564674377441406,8.920948175727972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.08349609375,0.0,1540.119873046875,1895.4371337890625,0.0,2116.616943359375,0.906650722026825,1.0,0.0,3.0,1.0,0.0
12072720,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847595214844,0.7949234843254089,0.3098476231098175,0.2820408642292022,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843017578125,0.9061070680618286,0.4639113843441009,0.4419545233249664,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.9990000128746032,0.7108380198478699,0.4376609921455383,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847900390625,0.7917259335517883,0.3063154816627502,0.2935356497764587,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855224609375,0.6963763236999512,0.2057600617408752,0.9424081444740297,285.28436279296875,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.1488342285156,285.2823181152344,1.0,0.5525614023208618,1.0,1.0,0.0,1.0,-2.87868332862854,2.878676652908325,6.6638026510190684e-06,2.223971366882324,0.8998252749443054,0.8998252749443054,0.0,148.7701416015625,155.0,24851.12890625,-0.0,2093.289794921875,1.0,282.7579345703125,284.3865966796875,290.14715576171875,291.8059997558594,293.1499938964844,293.1499938964844,282.45001220703125,36050.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652184367179871,1.0,0.0,0.0,3.654869794845581,3.6548938751220703,8.913270903576631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.11767578125,0.0,1538.968017578125,1895.4371337890625,0.0,2158.49755859375,0.90637868642807,1.0,0.0,3.0,1.0,0.0
12072780,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7868677377700806,0.3065496981143951,0.2794996798038482,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8973658084869385,0.4599655270576477,0.4387157261371612,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.7061010599136353,0.4467869400978088,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.784275472164154,0.3037334978580475,0.2915035784244537,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6892703771591187,0.203662171959877,0.9347397089004515,285.0453491210937,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1120300292969,285.0431823730469,1.0,0.5538369417190552,1.0,1.0,0.0,1.0,-2.871052026748657,2.871045589447021,6.629029485338833e-06,2.21830415725708,0.8925265073776245,0.8925265073776245,0.0,152.4461212158203,143.0,25380.080078125,-0.0,2098.50634765625,1.0,282.4584045410156,284.1277770996094,290.16168212890625,291.88201904296875,293.1499938964844,293.1499938964844,282.75,36385.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860527634620667,1.0,0.0,0.0,3.641654253005981,3.641678094863892,8.848928700899705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.48095703125,0.0,1526.7772216796875,1895.4371337890625,0.0,2344.650634765625,0.903645396232605,1.0,0.0,3.0,1.0,0.0
12072840,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7868677377700806,0.3065496981143951,0.2794996798038482,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8973658084869385,0.4599655270576477,0.4387157261371612,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.7061010599136353,0.4467869400978088,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.784275472164154,0.3037334978580475,0.2915035784244537,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6892703771591187,0.203662171959877,0.9347397089004515,285.0453491210937,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1120300292969,285.0431823730469,1.0,0.5538369417190552,1.0,1.0,0.0,1.0,-2.871052026748657,2.871045589447021,6.629029485338833e-06,2.21830415725708,0.8925265073776245,0.8925265073776245,0.0,152.4461212158203,143.0,25380.080078125,-0.0,2098.50634765625,1.0,282.4584045410156,284.1277770996094,290.16168212890625,291.88201904296875,293.1499938964844,293.1499938964844,282.75,36385.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860527634620667,1.0,0.0,0.0,3.641654253005981,3.641678094863892,8.848928700899705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.48095703125,0.0,1526.7772216796875,1895.4371337890625,0.0,2344.650634765625,0.903645396232605,1.0,0.0,3.0,1.0,0.0
12072900,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.7849644422531128,0.3052377104759216,0.2780765891075134,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907043457031,0.8954700827598572,0.4582754671573639,0.4368824362754822,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9990000128746032,0.7040063738822937,0.4476666450500488,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.7826155424118042,0.3025872409343719,0.2902730107307434,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.6874957084655762,0.2026560008525848,0.9298296570777892,285.1903381347656,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.09814453125,285.1993713378906,1.0,0.5522174835205078,1.0,1.0,0.0,1.0,-2.8608269691467285,2.8608205318450928,6.582346941286232e-06,2.210606575012207,0.8919723033905029,0.8919723033905029,0.0,152.4527130126953,143.0,24660.236328125,-0.0,2081.436279296875,1.0,282.7008972167969,284.3034973144531,290.03826904296875,291.62908935546875,293.1499938964844,293.1499938964844,282.75,36359.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770234942436218,1.0,0.0,0.0,3.634320735931397,3.634344577789306,8.813325393930427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.1826171875,0.0,1518.475830078125,1895.4371337890625,0.0,2263.457763671875,0.9020595550537108,1.0,0.0,3.0,1.0,0.0
12072960,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.7855325937271118,0.3044380843639374,0.2771451771259308,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.8962119817733765,0.4570978879928589,0.4355483949184418,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.9990000128746032,0.7032140493392944,0.4452252388000488,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.7832314372062683,0.3017992377281189,0.2893553078174591,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.238525390625,0.6877754330635071,0.2019107788801193,0.925814926624298,285.2391052246094,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.09246826171875,285.2398681640625,1.0,0.5497041344642639,1.0,1.0,0.0,1.0,-2.849242925643921,2.849236488342285,6.529303391289432e-06,2.201725006103516,0.8907492756843567,0.8907492756843567,0.0,150.94857788085938,131.0,24485.31640625,-0.0,2054.886474609375,1.0,282.742431640625,284.35272216796875,290.0005798339844,291.6058349609375,293.1499938964844,293.1499938964844,283.04998779296875,36326.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690500617027283,1.0,0.0,0.0,3.628758668899536,3.6287825107574463,8.786369676272443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.467529296875,0.0,1512.0924072265625,1895.4371337890625,0.0,2192.407470703125,0.9007571935653688,1.0,0.0,3.0,1.0,0.0
12073020,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.7913542985916138,0.3036748170852661,0.2760459184646606,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.9027954936027528,0.455633670091629,0.4337179362773895,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.9990000128746032,0.7050926685333252,0.4340110123157501,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.7889307737350464,0.3008832335472107,0.2881024479866028,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.6924737691879272,0.200977012515068,0.9199045300483704,285.4493103027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.09783935546875,285.4501037597656,1.0,0.5426639914512634,1.0,1.0,0.0,1.0,-2.823636293411255,2.8236300945281982,6.412734364857897e-06,2.1820576190948486,0.8913207650184631,0.8913207650184631,0.0,145.15760803222656,134.0,23557.0234375,-0.0,1985.004638671875,1.0,283.0413818359375,284.5932312011719,289.9359741210937,291.4587097167969,293.1499938964844,293.1499938964844,283.1499938964844,36166.109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74346923828125,1.0,0.0,0.0,3.622053623199463,3.622077226638794,8.75392913712858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.47607421875,0.0,1503.53173828125,1895.4371337890625,0.0,1969.2227783203125,0.8971554040908813,1.0,0.0,3.0,1.0,0.0
12073080,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.7913542985916138,0.3036748170852661,0.2760459184646606,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.9027954936027528,0.455633670091629,0.4337179362773895,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.9990000128746032,0.7050926685333252,0.4340110123157501,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490966796875,0.7889307737350464,0.3008832335472107,0.2881024479866028,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.6924737691879272,0.200977012515068,0.9199045300483704,285.4493103027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.09783935546875,285.4501037597656,1.0,0.5426639914512634,1.0,1.0,0.0,1.0,-2.823636293411255,2.8236300945281982,6.412734364857897e-06,2.1820576190948486,0.8913207650184631,0.8913207650184631,0.0,145.15760803222656,134.0,23557.0234375,-0.0,1985.004638671875,1.0,283.0413818359375,284.5932312011719,289.9359741210937,291.4587097167969,293.1499938964844,293.1499938964844,283.1499938964844,36166.109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74346923828125,1.0,0.0,0.0,3.622053623199463,3.622077226638794,8.75392913712858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.47607421875,0.0,1503.53173828125,1895.4371337890625,0.0,1969.2227783203125,0.8971554040908813,1.0,0.0,3.0,1.0,0.0
12073140,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7947232127189636,0.3029533922672272,0.2753653228282928,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.9065526127815248,0.454289436340332,0.4324038326740265,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.9990000128746032,0.7086914777755737,0.4276158809661865,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7921964526176453,0.300109714269638,0.2872953414916992,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.6951646208763123,0.2002924084663391,0.9162793159484864,285.522216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1119384765625,285.5223388671875,1.0,0.5389551520347595,1.0,1.0,0.0,1.0,-2.808211088180542,2.8082046508789062,6.342708729789592e-06,2.170067310333252,0.8910675048828125,0.8910675048828125,0.0,141.87693786621094,137.0,23116.111328125,-0.0,1944.46826171875,1.0,283.14678955078125,284.68084716796875,289.96502685546875,291.4729309082031,293.1499938964844,293.1499938964844,283.1499938964844,35731.55078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731503427028656,1.0,0.0,0.0,3.5991523265838623,3.5991756916046143,8.643581281830848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.884765625,0.0,1475.349609375,1895.4371337890625,0.0,1867.68310546875,0.8903666138648987,1.0,0.0,3.0,1.0,0.0
12073200,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7947232127189636,0.3029533922672272,0.2753653228282928,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.9065526127815248,0.454289436340332,0.4324038326740265,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.9990000128746032,0.7086914777755737,0.4276158809661865,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.7921964526176453,0.300109714269638,0.2872953414916992,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.6951646208763123,0.2002924084663391,0.9162793159484864,285.522216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1119384765625,285.5223388671875,1.0,0.5389551520347595,1.0,1.0,0.0,1.0,-2.808211088180542,2.8082046508789062,6.342708729789592e-06,2.170067310333252,0.8910675048828125,0.8910675048828125,0.0,141.87693786621094,137.0,23116.111328125,-0.0,1944.46826171875,1.0,283.14678955078125,284.68084716796875,289.96502685546875,291.4729309082031,293.1499938964844,293.1499938964844,283.1499938964844,35731.55078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731503427028656,1.0,0.0,0.0,3.5991523265838623,3.5991756916046143,8.643581281830848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.884765625,0.0,1475.349609375,1895.4371337890625,0.0,1867.68310546875,0.8903666138648987,1.0,0.0,3.0,1.0,0.0
12073260,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7945793271064758,0.3017056584358215,0.2743589580059051,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.9063484072685242,0.452436089515686,0.4307801425457001,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.9990000128746032,0.7107681035995483,0.4262778759002685,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7921121716499329,0.2989760935306549,0.2863076329231262,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.6949234008789062,0.1994051337242126,0.9125215411186218,285.5231018066406,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1173400878906,285.5227966308594,1.0,0.5371111035346985,1.0,1.0,0.0,1.0,-2.797736167907715,2.797729730606079,6.295659659372177e-06,2.162055969238281,0.889528214931488,0.889528214931488,0.0,140.93115234375,140.0,22916.0546875,-0.0,1923.2822265625,1.0,283.1499328613281,284.6890869140625,289.9931640625,291.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,35051.05078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310690879821777,1.0,0.0,0.0,3.558363676071167,3.5583865642547607,8.448778885394859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.44580078125,0.0,1426.666259765625,1895.4371337890625,0.0,1864.0355224609373,0.8802096247673035,1.0,0.0,3.0,1.0,0.0
12073320,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7945793271064758,0.3017056584358215,0.2743589580059051,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.9063484072685242,0.452436089515686,0.4307801425457001,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.9990000128746032,0.7107681035995483,0.4262778759002685,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7921121716499329,0.2989760935306549,0.2863076329231262,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.6949234008789062,0.1994051337242126,0.9125215411186218,285.5231018066406,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1173400878906,285.5227966308594,1.0,0.5371111035346985,1.0,1.0,0.0,1.0,-2.797736167907715,2.797729730606079,6.295659659372177e-06,2.162055969238281,0.889528214931488,0.889528214931488,0.0,140.93115234375,140.0,22916.0546875,-0.0,1923.2822265625,1.0,283.1499328613281,284.6890869140625,289.9931640625,291.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,35051.05078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310690879821777,1.0,0.0,0.0,3.558363676071167,3.5583865642547607,8.448778885394859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.44580078125,0.0,1426.666259765625,1895.4371337890625,0.0,1864.0355224609373,0.8802096247673035,1.0,0.0,3.0,1.0,0.0
12073380,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.7919270992279053,0.3001064360141754,0.2730240225791931,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9033225774765016,0.4502026736736297,0.4287916123867035,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9990000128746032,0.711147129535675,0.4283558130264282,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238342285156,0.7895967960357666,0.2975373268127441,0.2850489318370819,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.6924625635147095,0.1982744634151458,0.9078769683837892,285.5238037109375,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1131896972656,285.52362060546875,1.0,0.5364288091659546,1.0,1.0,0.0,1.0,-2.7891430854797363,2.7891366481781006,6.257247605390148e-06,2.155508279800415,0.8872606754302979,0.8872606754302979,0.0,141.4871826171875,143.0,22720.201171875,-0.0,1912.3406982421875,1.0,283.1499938964844,284.6980285644531,289.9824523925781,291.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,34240.4296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324589490890503,1.0,0.0,0.0,3.50730299949646,3.5073254108428955,8.208048143387714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.931640625,0.0,1367.4798583984375,1895.4371337890625,0.0,1875.717529296875,0.8676449656486511,1.0,0.0,3.0,1.0,0.0
12073440,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.7919270992279053,0.3001064360141754,0.2730240225791931,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9033225774765016,0.4502026736736297,0.4287916123867035,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9990000128746032,0.711147129535675,0.4283558130264282,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238342285156,0.7895967960357666,0.2975373268127441,0.2850489318370819,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.6924625635147095,0.1982744634151458,0.9078769683837892,285.5238037109375,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1131896972656,285.52362060546875,1.0,0.5364288091659546,1.0,1.0,0.0,1.0,-2.7891430854797363,2.7891366481781006,6.257247605390148e-06,2.155508279800415,0.8872606754302979,0.8872606754302979,0.0,141.4871826171875,143.0,22720.201171875,-0.0,1912.3406982421875,1.0,283.1499938964844,284.6980285644531,289.9824523925781,291.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,34240.4296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324589490890503,1.0,0.0,0.0,3.50730299949646,3.5073254108428955,8.208048143387714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.931640625,0.0,1367.4798583984375,1895.4371337890625,0.0,1875.717529296875,0.8676449656486511,1.0,0.0,3.0,1.0,0.0
