time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073500,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.7900061011314392,0.2992388308048248,0.2722946107387543,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.9011812210083008,0.4490069448947906,0.4277213513851166,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.9990000128746032,0.7108142375946045,0.4302456378936767,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.787748396396637,0.2967483401298523,0.2843563854694366,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.6906736493110657,0.1976414322853088,0.9052850604057312,285.5270690917969,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.108642578125,285.527099609375,1.0,0.5363789200782776,1.0,1.0,0.0,1.0,-2.785303831100464,2.785297393798828,6.24013500782894e-06,2.152588129043579,0.8858928084373474,0.8858928084373474,0.0,142.1425323486328,143.0,22613.322265625,-0.0,1909.402099609375,1.0,283.1499938964844,284.7063293457031,289.9692687988281,291.4777526855469,293.1499938964844,293.1499938964844,283.1499938964844,33656.52734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326213121414185,1.0,0.0,0.0,3.4713327884674072,3.471354484558105,8.040550483201514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.947265625,0.0,1326.65283203125,1895.4371337890625,0.0,1877.083984375,0.8616324067115784,1.0,0.0,3.0,1.0,0.0
12073560,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.7878144383430481,0.2983387112617492,0.2715416550636291,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.8987351059913635,0.4477730989456177,0.4266203343868255,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.9990000128746032,0.7101694941520691,0.4325456619262695,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.7856276631355286,0.2959243953227997,0.2836359441280365,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.6886201500892639,0.1969716548919677,0.9025518298149108,285.52716064453125,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.1029052734375,285.527099609375,1.0,0.5364726781845093,1.0,1.0,0.0,1.0,-2.781688928604126,2.7816827297210693,6.224049684533384e-06,2.14984130859375,0.8842930793762207,0.8842930793762207,0.0,142.98367309570312,146.0,22521.890625,-0.0,1907.703125,1.0,283.1499938964844,284.710205078125,289.95458984375,291.4584655761719,293.1499938964844,293.1499938964844,283.1499938964844,33359.359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323023080825806,1.0,0.0,0.0,3.4491307735443115,3.4491524696350098,7.938027692944161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.72314453125,0.0,1302.2933349609375,1895.4371337890625,0.0,1874.3995361328125,0.8534207940101624,1.0,0.0,3.0,1.0,0.0
12073620,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.782903790473938,0.2964714467525482,0.2699799239635467,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.8932433128356934,0.4452264308929443,0.4243472218513489,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.9990000128746032,0.7081044912338257,0.4379854500293731,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7808554172515869,0.2941998243331909,0.2821287810802459,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.6839878559112549,0.1955514997243881,0.8967522382736206,285.5328063964844,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0893859863281,285.5328063964844,1.0,0.5369501709938049,1.0,1.0,0.0,1.0,-2.7748358249664307,2.774829626083374,6.1936143538332544e-06,2.14463472366333,0.8806338310241699,0.8806338310241699,0.0,145.05584716796875,149.0,22317.7265625,-0.0,1906.74755859375,1.0,283.1499938964844,284.7251892089844,289.9242553710937,291.4158020019531,293.1499938964844,293.1499938964844,283.1499938964844,32430.142578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303820252418518,1.0,0.0,0.0,3.384974718093872,3.384995460510254,7.645469395356486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.650390625,0.0,1233.04931640625,1895.4371337890625,0.0,1858.270751953125,0.8378053903579712,1.0,0.0,3.0,1.0,0.0
12073680,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.782903790473938,0.2964714467525482,0.2699799239635467,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.8932433128356934,0.4452264308929443,0.4243472218513489,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.9990000128746032,0.7081044912338257,0.4379854500293731,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7808554172515869,0.2941998243331909,0.2821287810802459,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.6839878559112549,0.1955514997243881,0.8967522382736206,285.5328063964844,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0893859863281,285.5328063964844,1.0,0.5369501709938049,1.0,1.0,0.0,1.0,-2.7748358249664307,2.774829626083374,6.1936143538332544e-06,2.14463472366333,0.8806338310241699,0.8806338310241699,0.0,145.05584716796875,149.0,22317.7265625,-0.0,1906.74755859375,1.0,283.1499938964844,284.7251892089844,289.9242553710937,291.4158020019531,293.1499938964844,293.1499938964844,283.1499938964844,32430.142578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303820252418518,1.0,0.0,0.0,3.384974718093872,3.384995460510254,7.645469395356486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.650390625,0.0,1233.04931640625,1895.4371337890625,0.0,1858.270751953125,0.8378053903579712,1.0,0.0,3.0,1.0,0.0
12073740,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7775611877441406,0.294529527425766,0.2683603167533874,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8872542381286621,0.4425920248031616,0.4220001995563507,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.9990000128746032,0.7050573825836182,0.4441918730735779,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7756441235542297,0.2923885583877563,0.2805489599704742,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.6789125800132751,0.1940469592809677,0.8906069993972778,285.5401916503906,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.07501220703125,285.540283203125,1.0,0.5376923680305481,1.0,1.0,0.0,1.0,-2.7682435512542725,2.768237590789795,6.164400019770255e-06,2.139622926712036,0.876258909702301,0.876258909702301,0.0,147.50033569335938,152.0,22105.716796875,-0.0,1907.9539794921875,1.0,283.1499938964844,284.7425231933594,289.8962707519531,291.3742370605469,293.1499938964844,293.1499938964844,283.1499938964844,31478.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273475527763367,1.0,0.0,0.0,3.316019058227539,3.3160393238067627,7.337148986152897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.880859375,0.0,1161.642333984375,1895.4371337890625,0.0,1832.893310546875,0.8210845589637756,1.0,0.0,3.0,1.0,0.0
12073800,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7775611877441406,0.294529527425766,0.2683603167533874,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8872542381286621,0.4425920248031616,0.4220001995563507,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.9990000128746032,0.7050573825836182,0.4441918730735779,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7756441235542297,0.2923885583877563,0.2805489599704742,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.6789125800132751,0.1940469592809677,0.8906069993972778,285.5401916503906,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.07501220703125,285.540283203125,1.0,0.5376923680305481,1.0,1.0,0.0,1.0,-2.7682435512542725,2.768237590789795,6.164400019770255e-06,2.139622926712036,0.876258909702301,0.876258909702301,0.0,147.50033569335938,152.0,22105.716796875,-0.0,1907.9539794921875,1.0,283.1499938964844,284.7425231933594,289.8962707519531,291.3742370605469,293.1499938964844,293.1499938964844,283.1499938964844,31478.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273475527763367,1.0,0.0,0.0,3.316019058227539,3.3160393238067627,7.337148986152897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.880859375,0.0,1161.642333984375,1895.4371337890625,0.0,1832.893310546875,0.8210845589637756,1.0,0.0,3.0,1.0,0.0
12073860,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54766845703125,0.7738064527511597,0.2931751608848572,0.2672306299209595,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.8830381035804749,0.4407600462436676,0.4203679859638214,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.9990000128746032,0.702433168888092,0.4486820697784424,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54766845703125,0.7719756960868835,0.291117787361145,0.2794397175312042,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.6753324270248413,0.192990705370903,0.8862817883491516,285.5476989746094,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.06610107421875,285.5478820800781,1.0,0.538288950920105,1.0,1.0,0.0,1.0,-2.763789653778076,2.7637834548950195,6.144689905340783e-06,2.1362314224243164,0.8728885054588318,0.8728885054588318,0.0,149.3038787841797,152.0,21949.904296875,-0.0,1909.4774169921875,1.0,283.1499938964844,284.75762939453125,289.8785400390625,291.3466796875,293.1499938964844,293.1499938964844,283.1499938964844,30720.271484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249506115913391,1.0,0.0,0.0,3.2611186504364014,3.261138200759888,7.096211334101099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.47509765625,0.0,1106.7337646484375,1895.4371337890625,0.0,1812.945068359375,0.8106609582901001,1.0,0.0,3.0,1.0,0.0
12073920,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491638183594,0.7720280289649963,0.2925270199775696,0.2666926085948944,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.8810390830039978,0.4398853778839111,0.41959148645401,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.9990000128746032,0.7010033130645752,0.4508400559425354,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491638183594,0.7702372670173645,0.2905091643333435,0.2789099216461181,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491027832031,0.6736369132995605,0.1924902647733688,0.8842272162437439,285.5491943359375,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0625,285.54931640625,1.0,0.5385870337486267,1.0,1.0,0.0,1.0,-2.76169753074646,2.761691331863404,6.135437615739647e-06,2.134636640548706,0.8711511492729187,0.8711511492729187,0.0,150.179443359375,140.0,21884.212890625,-0.0,1910.323486328125,1.0,283.1499938964844,284.7620544433594,289.8707275390625,291.3347473144531,293.1499938964844,293.1499938964844,283.1499938964844,30516.884765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238093614578247,1.0,0.0,0.0,3.242727279663086,3.242746591567993,7.016397489678639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.3515625,0.0,1089.059326171875,1895.4371337890625,0.0,1803.4775390625,0.8033714890480042,1.0,0.0,3.0,1.0,0.0
12073980,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55401611328125,0.771819531917572,0.2904531061649322,0.2648082077503204,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.553955078125,0.8810246586799622,0.4370878338813782,0.4169405996799469,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9990000128746032,0.6970028281211853,0.4480133056640625,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55401611328125,0.7701204419136047,0.2885484993457794,0.2770361006259918,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.6731491684913635,0.1908853501081466,0.8768798112869263,285.553955078125,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05499267578125,285.5536499023437,1.0,0.5343965888023376,1.0,1.0,0.0,1.0,-2.741787433624268,2.741781234741211,6.047845545253949e-06,2.119506597518921,0.8651872277259827,0.8651872277259827,0.0,148.2185821533203,128.0,21573.40234375,-0.0,1870.14306640625,1.0,283.1499938964844,284.778564453125,289.8451843261719,291.2928771972656,293.1499938964844,293.1499938964844,283.1499938964844,29553.734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199148535728455,1.0,0.0,0.0,3.1651434898376465,3.1651618480682373,6.684671802759112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.03125,0.0,1015.8576049804688,1895.4371337890625,0.0,1771.3209228515625,0.7846844792366028,1.0,0.0,3.0,1.0,0.0
12074040,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55401611328125,0.771819531917572,0.2904531061649322,0.2648082077503204,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.553955078125,0.8810246586799622,0.4370878338813782,0.4169405996799469,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.9990000128746032,0.6970028281211853,0.4480133056640625,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55401611328125,0.7701204419136047,0.2885484993457794,0.2770361006259918,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.6731491684913635,0.1908853501081466,0.8768798112869263,285.553955078125,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05499267578125,285.5536499023437,1.0,0.5343965888023376,1.0,1.0,0.0,1.0,-2.741787433624268,2.741781234741211,6.047845545253949e-06,2.119506597518921,0.8651872277259827,0.8651872277259827,0.0,148.2185821533203,128.0,21573.40234375,-0.0,1870.14306640625,1.0,283.1499938964844,284.778564453125,289.8451843261719,291.2928771972656,293.1499938964844,293.1499938964844,283.1499938964844,29553.734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199148535728455,1.0,0.0,0.0,3.1651434898376465,3.1651618480682373,6.684671802759112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.03125,0.0,1015.8576049804688,1895.4371337890625,0.0,1771.3209228515625,0.7846844792366028,1.0,0.0,3.0,1.0,0.0
12074100,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.7732890844345093,0.2894078493118286,0.2638050615787506,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.8828487992286682,0.4356674253940582,0.4155400693416595,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563659667969,0.9990000128746032,0.695801854133606,0.4438077509403229,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.771619975566864,0.2875464558601379,0.2760262787342071,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.6743072271347046,0.1900665760040283,0.8728914856910706,285.556396484375,286.0067443847656,293.2977905273437,286.85284423828125,293.2989196777344,297.0525817871094,285.55615234375,1.0,0.5310403108596802,1.0,1.0,0.0,1.0,-2.727841377258301,2.7278354167938232,5.986591077089543e-06,2.108779191970825,0.8618665337562561,0.8618665337562561,0.0,145.87620544433594,128.0,21379.033203125,-0.0,1837.8031005859373,1.0,283.1499938964844,284.7885437011719,289.8309020996094,291.2680053710937,293.1499938964844,293.1499938964844,283.1499938964844,28932.07421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176121473312378,1.0,0.0,0.0,3.117016792297364,3.117034673690796,6.482933940787916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.8291015625,0.0,971.9462890625,1895.4371337890625,0.0,1752.41943359375,0.7758747339248657,1.0,0.0,3.0,1.0,0.0
12074160,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.7756126523017883,0.2883644998073578,0.2627824544906616,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536499023437,0.8856581449508667,0.4342389106750488,0.4141097962856293,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535888671875,0.9990000128746032,0.6952501535415649,0.4381860792636871,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.7739579677581787,0.2865319550037384,0.2749829292297363,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538330078125,0.6762185096740723,0.1892420649528503,0.8687635064125061,285.5536499023437,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.05047607421875,285.5531616210937,1.0,0.5270113945007324,1.0,1.0,0.0,1.0,-2.711926221847534,2.711920499801636,5.917015641898615e-06,2.096512079238892,0.8582265973091125,0.8582265973091125,0.0,142.87278747558594,116.0,21188.88671875,-0.0,1799.73046875,1.0,283.1499938964844,284.7922058105469,289.8163452148437,291.2429504394531,293.1499938964844,293.1499938964844,283.1499938964844,28601.611328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150275707244873,1.0,0.0,0.0,3.0831401348114014,3.083157777786255,6.342783649415651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.217529296875,0.0,942.4637451171876,1895.4371337890625,0.0,1731.3057861328125,0.7650111317634583,1.0,0.0,3.0,1.0,0.0
12074220,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7824060916900635,0.2862990200519562,0.260701984167099,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.8937361836433411,0.431378573179245,0.4111877977848053,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.9990000128746032,0.6960237622261047,0.4237218797206878,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7807334661483765,0.2844740450382232,0.2728159427642822,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516052246094,0.6819297075271606,0.1875892877578735,0.8602330684661865,285.5513916015625,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.04736328125,285.5508117675781,1.0,0.5174515843391418,1.0,1.0,0.0,1.0,-2.675682783126831,2.675676822662353,5.759985469921958e-06,2.068526029586792,0.8502419590950012,0.8502419590950012,0.0,135.46754455566406,119.0,20755.427734375,-0.0,1711.9429931640625,1.0,283.1499938964844,284.8053894042969,289.7855529785156,291.1873779296875,293.1499938964844,293.1499938964844,283.1499938964844,27650.640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088443040847778,1.0,0.0,0.0,2.996016025543213,2.996032953262329,5.989376177240047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.6962890625,0.0,868.749755859375,1895.4371337890625,0.0,1681.2376708984375,0.7441899180412292,1.0,0.0,3.0,1.0,0.0
12074280,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7824060916900635,0.2862990200519562,0.260701984167099,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.8937361836433411,0.431378573179245,0.4111877977848053,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.9990000128746032,0.6960237622261047,0.4237218797206878,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7807334661483765,0.2844740450382232,0.2728159427642822,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516052246094,0.6819297075271606,0.1875892877578735,0.8602330684661865,285.5513916015625,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.04736328125,285.5508117675781,1.0,0.5174515843391418,1.0,1.0,0.0,1.0,-2.675682783126831,2.675676822662353,5.759985469921958e-06,2.068526029586792,0.8502419590950012,0.8502419590950012,0.0,135.46754455566406,119.0,20755.427734375,-0.0,1711.9429931640625,1.0,283.1499938964844,284.8053894042969,289.7855529785156,291.1873779296875,293.1499938964844,293.1499938964844,283.1499938964844,27650.640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088443040847778,1.0,0.0,0.0,2.996016025543213,2.996032953262329,5.989376177240047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.6962890625,0.0,868.749755859375,1895.4371337890625,0.0,1681.2376708984375,0.7441899180412292,1.0,0.0,3.0,1.0,0.0
12074340,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7854019999504089,0.2842897772789001,0.2587735652923584,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.8973671197891235,0.4285553395748138,0.4084019362926483,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.9990000128746032,0.6981238722801208,0.4159137308597564,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7836673259735107,0.2824084460735321,0.2707457542419433,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.6841939687728882,0.1859488785266876,0.8522824048995972,285.5545349121094,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04791259765625,285.5544738769531,1.0,0.5115939974784851,1.0,1.0,0.0,1.0,-2.648576736450196,2.648571252822876,5.643447366310284e-06,2.0473639965057373,0.8412911891937256,0.8412911891937256,0.0,131.28656005859375,122.0,20363.349609375,-0.0,1653.82275390625,1.0,283.1499938964844,284.8248291015625,289.7555236816406,291.13189697265625,293.1499938964844,293.1499938964844,283.1499938964844,26702.212890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015866637229919,1.0,0.0,0.0,2.903904676437378,2.903920412063598,5.626755523735483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.00537109375,0.0,795.3792114257812,1895.4371337890625,0.0,1623.2972412109375,0.7222599387168884,1.0,0.0,3.0,1.0,0.0
12074400,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7854019999504089,0.2842897772789001,0.2587735652923584,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.8973671197891235,0.4285553395748138,0.4084019362926483,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.9990000128746032,0.6981238722801208,0.4159137308597564,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7836673259735107,0.2824084460735321,0.2707457542419433,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.6841939687728882,0.1859488785266876,0.8522824048995972,285.5545349121094,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04791259765625,285.5544738769531,1.0,0.5115939974784851,1.0,1.0,0.0,1.0,-2.648576736450196,2.648571252822876,5.643447366310284e-06,2.0473639965057373,0.8412911891937256,0.8412911891937256,0.0,131.28656005859375,122.0,20363.349609375,-0.0,1653.82275390625,1.0,283.1499938964844,284.8248291015625,289.7555236816406,291.13189697265625,293.1499938964844,293.1499938964844,283.1499938964844,26702.212890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015866637229919,1.0,0.0,0.0,2.903904676437378,2.903920412063598,5.626755523735483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.00537109375,0.0,795.3792114257812,1895.4371337890625,0.0,1623.2972412109375,0.7222599387168884,1.0,0.0,3.0,1.0,0.0
12074460,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.565185546875,0.7851760983467102,0.2822923362255096,0.2569496631622314,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56524658203125,0.8972605466842651,0.4257461428642273,0.4057240486145019,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652770996094,0.9990000128746032,0.6993192434310913,0.4133294224739074,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.565185546875,0.7833530306816101,0.2803243398666382,0.2687479853630066,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.6835285425186157,0.1842880249023437,0.8446751832962036,285.5652160644531,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0487365722656,285.5654296875,1.0,0.5079903602600098,1.0,1.0,0.0,1.0,-2.628515243530273,2.628509759902954,5.558112661674386e-06,2.0317752361297607,0.831436812877655,0.831436812877655,0.0,129.52955627441406,125.0,20003.4921875,-0.0,1617.477294921875,1.0,283.1499938964844,284.8515625,289.7288818359375,291.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,25751.7578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943007707595825,1.0,0.0,0.0,2.8069300651550293,2.8069450855255127,5.25722441580001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.060302734375,0.0,722.9478759765625,1895.4371337890625,0.0,1566.069091796875,0.6992482542991638,1.0,0.0,3.0,1.0,0.0
12074520,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.565185546875,0.7851760983467102,0.2822923362255096,0.2569496631622314,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56524658203125,0.8972605466842651,0.4257461428642273,0.4057240486145019,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652770996094,0.9990000128746032,0.6993192434310913,0.4133294224739074,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.565185546875,0.7833530306816101,0.2803243398666382,0.2687479853630066,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.6835285425186157,0.1842880249023437,0.8446751832962036,285.5652160644531,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0487365722656,285.5654296875,1.0,0.5079903602600098,1.0,1.0,0.0,1.0,-2.628515243530273,2.628509759902954,5.558112661674386e-06,2.0317752361297607,0.831436812877655,0.831436812877655,0.0,129.52955627441406,125.0,20003.4921875,-0.0,1617.477294921875,1.0,283.1499938964844,284.8515625,289.7288818359375,291.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,25751.7578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943007707595825,1.0,0.0,0.0,2.8069300651550293,2.8069450855255127,5.25722441580001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.060302734375,0.0,722.9478759765625,1895.4371337890625,0.0,1566.069091796875,0.6992482542991638,1.0,0.0,3.0,1.0,0.0
12074580,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812683105469,0.7827983498573303,0.280274748802185,0.255163699388504,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.8946729302406311,0.4229210317134857,0.4030901789665222,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.9990000128746032,0.6990537643432617,0.4141124486923218,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7808870077133179,0.2782176733016968,0.2667825818061828,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.68093341588974,0.1826191991567611,0.8372745513916016,285.5813293457031,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0465393066406,285.5818176269531,1.0,0.505939245223999,1.0,1.0,0.0,1.0,-2.612887382507324,2.612881898880005,5.492104264703812e-06,2.019639253616333,0.8206404447555542,0.8206404447555542,0.0,129.3004913330078,128.0,19653.482421875,-0.0,1594.576416015625,1.0,283.1499938964844,284.8842468261719,289.70245361328125,291.0346374511719,293.1499938964844,293.1499938964844,283.1499938964844,24801.80078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875985264778137,1.0,0.0,0.0,2.705020904541016,2.7050349712371826,4.882413691120746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.782958984375,0.0,651.942138671875,1895.4371337890625,0.0,1514.2908935546875,0.675150990486145,1.0,0.0,3.0,1.0,0.0
12074640,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812683105469,0.7827983498573303,0.280274748802185,0.255163699388504,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.8946729302406311,0.4229210317134857,0.4030901789665222,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.9990000128746032,0.6990537643432617,0.4141124486923218,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7808870077133179,0.2782176733016968,0.2667825818061828,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.68093341588974,0.1826191991567611,0.8372745513916016,285.5813293457031,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0465393066406,285.5818176269531,1.0,0.505939245223999,1.0,1.0,0.0,1.0,-2.612887382507324,2.612881898880005,5.492104264703812e-06,2.019639253616333,0.8206404447555542,0.8206404447555542,0.0,129.3004913330078,128.0,19653.482421875,-0.0,1594.576416015625,1.0,283.1499938964844,284.8842468261719,289.70245361328125,291.0346374511719,293.1499938964844,293.1499938964844,283.1499938964844,24801.80078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875985264778137,1.0,0.0,0.0,2.705020904541016,2.7050349712371826,4.882413691120746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.782958984375,0.0,651.942138671875,1895.4371337890625,0.0,1514.2908935546875,0.675150990486145,1.0,0.0,3.0,1.0,0.0
12074700,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936889648437,0.7810251712799072,0.2792558968067169,0.2542742192745209,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5939025878906,0.8927053213119507,0.4214987456798553,0.4017776548862457,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.593994140625,0.9990000128746032,0.6984087824821472,0.4154188334941864,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936889648437,0.7790745496749878,0.2771564424037933,0.265805721282959,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5933532714844,0.6791159510612488,0.1817791759967804,0.833620011806488,285.5938415527344,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.0441589355469,285.5946960449219,1.0,0.5053338408470154,1.0,1.0,0.0,1.0,-2.606245279312134,2.6062397956848145,5.464173227665015e-06,2.01448392868042,0.814919650554657,0.814919650554657,0.0,129.60031127929688,128.0,19467.537109375,-0.0,1586.6773681640625,1.0,283.1499938964844,284.90625,289.6881408691406,291.00933837890625,293.1499938964844,293.1499938964844,283.1499938964844,24186.712890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844313740730286,1.0,0.0,0.0,2.6446032524108887,2.644616842269897,4.666748623094463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.112060546875,0.0,611.8309936523438,1895.4371337890625,0.0,1490.1214599609375,0.6636005640029907,1.0,0.0,3.0,1.0,0.0
12074760,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023864746094,0.778960645198822,0.2782293260097503,0.2533884346485138,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025390625,0.8903986215591431,0.4200682938098907,0.4004687368869781,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026306152344,0.9990000128746032,0.6974413990974426,0.4171991050243377,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023864746094,0.7769739627838135,0.2760909795761108,0.2648339867591858,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.6770378351211548,0.1809347420930862,0.8299879431724548,285.6025085449219,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0411376953125,285.60321044921875,1.0,0.5049493312835693,1.0,1.0,0.0,1.0,-2.6002142429351807,2.6002089977264404,5.438877906271955e-06,2.0098042488098145,0.8088853359222412,0.8088853359222412,0.0,130.1173095703125,131.0,19303.080078125,-0.0,1580.6187744140625,1.0,283.1499938964844,284.9227294921875,289.6734924316406,290.98516845703125,293.1499938964844,293.1499938964844,283.1499938964844,23855.84375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681402325630188,1.0,0.0,0.0,2.5983128547668457,2.5983259677886963,4.504807122884813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.933837890625,0.0,582.9700317382812,1895.4371337890625,0.0,1467.1890869140625,0.6500117182731628,1.0,0.0,3.0,1.0,0.0
12074820,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288146972656,0.7742278575897217,0.276160717010498,0.2516139447689056,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290283203125,0.8850791454315186,0.4171889126300812,0.3978455066680908,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.629150390625,0.9990000128746032,0.6945624351501465,0.4217820763587951,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7721847891807556,0.2739531695842743,0.2628973722457886,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.6723605990409851,0.1792522072792053,0.8227959871292114,285.62896728515625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0347900390625,285.62994384765625,1.0,0.5046641826629639,1.0,1.0,0.0,1.0,-2.5894665718078613,2.589461088180542,5.393946594267618e-06,2.0014660358428955,0.7961944937705994,0.7961944937705994,0.0,131.62960815429688,134.0,18944.138671875,-0.0,1572.484130859375,1.0,283.1499938964844,284.9674072265625,289.640869140625,290.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,22903.134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675380289554596,1.0,0.0,0.0,2.4864308834075928,2.486443281173706,4.1252107507716573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.864990234375,0.0,516.2489624023438,1895.4371337890625,0.0,1422.14111328125,0.6237404346466064,1.0,0.0,3.0,1.0,0.0
12074880,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288146972656,0.7742278575897217,0.276160717010498,0.2516139447689056,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290283203125,0.8850791454315186,0.4171889126300812,0.3978455066680908,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.629150390625,0.9990000128746032,0.6945624351501465,0.4217820763587951,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.7721847891807556,0.2739531695842743,0.2628973722457886,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.6723605990409851,0.1792522072792053,0.8227959871292114,285.62896728515625,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0347900390625,285.62994384765625,1.0,0.5046641826629639,1.0,1.0,0.0,1.0,-2.5894665718078613,2.589461088180542,5.393946594267618e-06,2.0014660358428955,0.7961944937705994,0.7961944937705994,0.0,131.62960815429688,134.0,18944.138671875,-0.0,1572.484130859375,1.0,283.1499938964844,284.9674072265625,289.640869140625,290.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,22903.134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675380289554596,1.0,0.0,0.0,2.4864308834075928,2.486443281173706,4.1252107507716573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.864990234375,0.0,516.2489624023438,1895.4371337890625,0.0,1422.14111328125,0.6237404346466064,1.0,0.0,3.0,1.0,0.0
12074940,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.7689788937568665,0.2740774154663086,0.2498401850461959,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.879141092300415,0.4142856299877167,0.3952169120311737,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612854003906,0.9990000128746032,0.6905575394630432,0.4273499250411987,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7668938040733337,0.2718057632446289,0.2609684467315674,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.6672510504722595,0.1775709688663482,0.8157075047492981,285.6610717773437,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03082275390625,285.66229248046875,1.0,0.5048642754554749,1.0,1.0,0.0,1.0,-2.580030918121338,2.5800254344940186,5.354659151635133e-06,1.994148015975952,0.782573401927948,0.782573401927948,0.0,133.62124633789062,137.0,18571.83984375,-0.0,1568.30126953125,1.0,283.1499938964844,285.0187072753906,289.604736328125,290.8740539550781,293.1499938964844,293.1499938964844,283.1499938964844,21946.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692132949829102,1.0,0.0,0.0,2.3697445392608643,2.369755983352661,3.74710992900873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.3759765625,0.0,452.475830078125,1895.4371337890625,0.0,1376.7802734375,0.5964343547821045,1.0,0.0,3.0,1.0,0.0
12075000,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.7689788937568665,0.2740774154663086,0.2498401850461959,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.879141092300415,0.4142856299877167,0.3952169120311737,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612854003906,0.9990000128746032,0.6905575394630432,0.4273499250411987,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7668938040733337,0.2718057632446289,0.2609684467315674,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.6672510504722595,0.1775709688663482,0.8157075047492981,285.6610717773437,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03082275390625,285.66229248046875,1.0,0.5048642754554749,1.0,1.0,0.0,1.0,-2.580030918121338,2.5800254344940186,5.354659151635133e-06,1.994148015975952,0.782573401927948,0.782573401927948,0.0,133.62124633789062,137.0,18571.83984375,-0.0,1568.30126953125,1.0,283.1499938964844,285.0187072753906,289.604736328125,290.8740539550781,293.1499938964844,293.1499938964844,283.1499938964844,21946.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692132949829102,1.0,0.0,0.0,2.3697445392608643,2.369755983352661,3.74710992900873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.3759765625,0.0,452.475830078125,1895.4371337890625,0.0,1376.7802734375,0.5964343547821045,1.0,0.0,3.0,1.0,0.0
12075060,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911926269531,0.764800488948822,0.2724926471710205,0.2484947592020034,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.8743851780891418,0.4120664298534393,0.3932095766067505,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917419433594,0.9990000128746032,0.6869086623191833,0.4320381283760071,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.691162109375,0.7626880407333374,0.2701697647571563,0.2595050036907196,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6906433105469,0.6631999611854553,0.1762808114290237,0.8103168606758118,285.69146728515625,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0294189453125,285.6930236816406,1.0,0.5052400827407837,1.0,1.0,0.0,1.0,-2.573399543762207,2.573394060134888,5.32713602297008e-06,1.9890056848526,0.7716382741928101,0.7716382741928101,0.0,135.36778259277344,137.0,18269.669921875,-0.0,1566.891357421875,1.0,283.1499938964844,285.0648803710937,289.5749816894531,290.82666015625,293.1499938964844,293.1499938964844,283.1499938964844,21135.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642535924911499,1.0,0.0,0.0,2.273766040802002,2.2737765312194824,3.449728467330715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.71875,0.0,404.030517578125,1895.4371337890625,0.0,1340.8826904296875,0.5768699049949646,1.0,0.0,3.0,1.0,0.0
12075120,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991271972656,0.7634661793708801,0.2719906866550445,0.2480716556310653,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994323730469,0.87286376953125,0.4113681316375732,0.3925787508487701,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996459960937,0.9990000128746032,0.6856631636619568,0.4335760176181793,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990966796875,0.7613449692726135,0.2696513235569,0.25904381275177,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986083984375,0.6619048714637756,0.1758686602115631,0.8086062669754028,285.6993713378906,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0289306640625,285.70086669921875,1.0,0.505388081073761,1.0,1.0,0.0,1.0,-2.57137131690979,2.57136607170105,5.318732746673049e-06,1.987433195114136,0.7680450677871704,0.7680450677871704,0.0,135.95057678222656,125.0,18181.5390625,-0.0,1566.6732177734375,1.0,283.1499938964844,285.07720947265625,289.56561279296875,290.81207275390625,293.1499938964844,293.1499938964844,283.1499938964844,20983.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626651883125305,1.0,0.0,0.0,2.248511791229248,2.2485222816467285,3.373523327354633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.432861328125,0.0,392.1698913574219,1895.4371337890625,0.0,1329.49853515625,0.5711619257926941,1.0,0.0,3.0,1.0,0.0
12075180,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.7632836103439331,0.2698627114295959,0.2461313158273697,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.8728508353233337,0.4084170460700989,0.3897719979286194,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.9990000128746032,0.681139349937439,0.4304951131343841,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.761073648929596,0.2674347758293152,0.2569253146648407,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.6612345576286316,0.174089714884758,0.8004992604255676,285.7222900390625,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.02655029296875,285.72296142578125,1.0,0.5008620619773865,1.0,1.0,0.0,1.0,-2.549696922302246,2.549691677093506,5.2297741603979375e-06,1.970842242240905,0.7522225379943848,0.7522225379943848,0.0,133.9161834716797,113.0,17752.6796875,-0.0,1528.3997802734375,1.0,283.1499938964844,285.1187438964844,289.52545166015625,290.7488098144531,293.1499938964844,293.1499938964844,283.1499938964844,20566.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559048891067505,1.0,0.0,0.0,2.1507408618927,2.150750637054444,3.086523463480262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.655517578125,0.0,349.23699951171875,1895.4371337890625,0.0,1281.6683349609375,0.5493907928466797,1.0,0.0,3.0,1.0,0.0
12075240,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.7632836103439331,0.2698627114295959,0.2461313158273697,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.8728508353233337,0.4084170460700989,0.3897719979286194,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.9990000128746032,0.681139349937439,0.4304951131343841,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.761073648929596,0.2674347758293152,0.2569253146648407,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.6612345576286316,0.174089714884758,0.8004992604255676,285.7222900390625,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.02655029296875,285.72296142578125,1.0,0.5008620619773865,1.0,1.0,0.0,1.0,-2.549696922302246,2.549691677093506,5.2297741603979375e-06,1.970842242240905,0.7522225379943848,0.7522225379943848,0.0,133.9161834716797,113.0,17752.6796875,-0.0,1528.3997802734375,1.0,283.1499938964844,285.1187438964844,289.52545166015625,290.7488098144531,293.1499938964844,293.1499938964844,283.1499938964844,20566.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559048891067505,1.0,0.0,0.0,2.1507408618927,2.150750637054444,3.086523463480262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.655517578125,0.0,349.23699951171875,1895.4371337890625,0.0,1281.6683349609375,0.5493907928466797,1.0,0.0,3.0,1.0,0.0
12075300,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.729248046875,0.7648138403892517,0.2687898874282837,0.2451063245534896,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.8747437596321106,0.406914472579956,0.3882981836795807,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.9990000128746032,0.6797085404396057,0.4261245429515838,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.729248046875,0.762529730796814,0.2662999927997589,0.255792498588562,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290344238281,0.6623072028160095,0.1731826066970825,0.796112060546875,285.7293395996094,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.0252685546875,285.7298278808594,1.0,0.4973032474517822,1.0,1.0,0.0,1.0,-2.53481388092041,2.53480863571167,5.16892987434403e-06,1.959349036216736,0.7437544465065002,0.7437544465065002,0.0,131.57972717285156,113.0,17516.53515625,-0.0,1498.3919677734375,1.0,283.1499938964844,285.1356506347656,289.5037841796875,290.7142028808594,293.1499938964844,293.1499938964844,283.1499938964844,20458.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522632241249084,1.0,0.0,0.0,2.104341745376587,2.104351282119751,2.9547851454481133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.78857421875,0.0,330.4397277832031,1895.4371337890625,0.0,1256.3292236328125,0.5392512083053589,1.0,0.0,3.0,1.0,0.0
