time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075360,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73486328125,0.767207145690918,0.2677068412303924,0.2440529465675354,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.8776440024375916,0.405394434928894,0.386785089969635,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.9990000128746032,0.6789142489433289,0.42033651471138,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73486328125,0.764833390712738,0.265150249004364,0.2546223998069763,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73468017578125,0.664139449596405,0.1722757518291473,0.791602373123169,285.7349548339844,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0240783691406,285.7353210449219,1.0,0.4930619299411773,1.0,1.0,0.0,1.0,-2.5179545879364014,2.51794958114624,5.100411726743914e-06,1.946313500404358,0.7349005341529846,0.7349005341529846,0.0,128.6134796142578,116.0,17269.142578125,-0.0,1463.40673828125,1.0,283.1499938964844,285.15142822265625,289.4810485839844,290.6776733398437,293.1499938964844,293.1499938964844,283.1499938964844,20398.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483347415924072,1.0,0.0,0.0,2.0583791732788086,2.0583884716033936,2.8271196583773417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.150146484375,0.0,312.7336120605469,1895.4371337890625,0.0,1229.3363037109375,0.5293248891830444,1.0,0.0,3.0,1.0,0.0
12075420,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7680286765098572,0.2655411064624786,0.2420426458120346,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.8787931799888611,0.4023493230342865,0.38385009765625,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515869140625,0.9990000128746032,0.6779232025146484,0.4155426621437073,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7654982209205627,0.262844830751419,0.2523764073848724,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.6643308997154236,0.1704982668161392,0.7832258343696594,285.7514038085937,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.02227783203125,285.7524108886719,1.0,0.4883818924427032,1.0,1.0,0.0,1.0,-2.493476867675781,2.49347186088562,5.001345016353298e-06,1.927173852920532,0.7162467241287231,0.7162467241287231,0.0,125.82679748535156,119.0,16809.509765625,-0.0,1419.82373046875,1.0,283.1499938964844,285.18853759765625,289.4342346191406,290.6025390625,293.1499938964844,293.1499938964844,283.1499938964844,20368.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639698326587677,1.0,0.0,0.0,1.9656604528427124,1.9656691551208496,2.5781631052268494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.558837890625,0.0,279.4638061523437,1895.4371337890625,0.0,1171.2744140625,0.5096040368080139,1.0,0.0,3.0,1.0,0.0
12075480,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7680286765098572,0.2655411064624786,0.2420426458120346,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.8787931799888611,0.4023493230342865,0.38385009765625,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515869140625,0.9990000128746032,0.6779232025146484,0.4155426621437073,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7654982209205627,0.262844830751419,0.2523764073848724,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.6643308997154236,0.1704982668161392,0.7832258343696594,285.7514038085937,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.02227783203125,285.7524108886719,1.0,0.4883818924427032,1.0,1.0,0.0,1.0,-2.493476867675781,2.49347186088562,5.001345016353298e-06,1.927173852920532,0.7162467241287231,0.7162467241287231,0.0,125.82679748535156,119.0,16809.509765625,-0.0,1419.82373046875,1.0,283.1499938964844,285.18853759765625,289.4342346191406,290.6025390625,293.1499938964844,293.1499938964844,283.1499938964844,20368.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639698326587677,1.0,0.0,0.0,1.9656604528427124,1.9656691551208496,2.5781631052268494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.558837890625,0.0,279.4638061523437,1895.4371337890625,0.0,1171.2744140625,0.5096040368080139,1.0,0.0,3.0,1.0,0.0
12075540,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773132324219,0.7663426399230957,0.2633882462978363,0.2401034981012344,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.8769971132278442,0.3993102610111236,0.3809833824634552,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77783203125,0.9990000128746032,0.6762595772743225,0.4149324893951416,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.763654887676239,0.2605255544185638,0.2501849234104156,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.6623268127441406,0.1687322556972503,0.7752689719200134,285.7775573730469,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.02081298828125,285.7790222167969,1.0,0.4855348169803619,1.0,1.0,0.0,1.0,-2.4747722148895264,2.4747674465179443,4.926436304231174e-06,1.912612676620484,0.6963751912117004,0.6963751912117004,0.0,124.95796966552734,122.0,16366.619140625,-0.0,1392.3377685546875,1.0,283.1499938964844,285.235107421875,289.3885803222656,290.5292358398437,293.1499938964844,293.1499938964844,283.1499938964844,20410.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304784417152405,1.0,0.0,0.0,1.8698474168777464,1.8698556423187256,2.3329516807280015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.307373046875,0.0,248.14308166503903,1895.4371337890625,0.0,1111.2947998046875,0.4895989298820495,1.0,0.0,3.0,1.0,0.0
12075600,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773132324219,0.7663426399230957,0.2633882462978363,0.2401034981012344,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776184082031,0.8769971132278442,0.3993102610111236,0.3809833824634552,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77783203125,0.9990000128746032,0.6762595772743225,0.4149324893951416,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.763654887676239,0.2605255544185638,0.2501849234104156,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.6623268127441406,0.1687322556972503,0.7752689719200134,285.7775573730469,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.02081298828125,285.7790222167969,1.0,0.4855348169803619,1.0,1.0,0.0,1.0,-2.4747722148895264,2.4747674465179443,4.926436304231174e-06,1.912612676620484,0.6963751912117004,0.6963751912117004,0.0,124.95796966552734,122.0,16366.619140625,-0.0,1392.3377685546875,1.0,283.1499938964844,285.235107421875,289.3885803222656,290.5292358398437,293.1499938964844,293.1499938964844,283.1499938964844,20410.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304784417152405,1.0,0.0,0.0,1.8698474168777464,1.8698556423187256,2.3329516807280015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.307373046875,0.0,248.14308166503903,1895.4371337890625,0.0,1111.2947998046875,0.4895989298820495,1.0,0.0,3.0,1.0,0.0
12075660,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7630528211593628,0.2612654566764831,0.2382295578718185,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81353759765625,0.873301088809967,0.3962986767292022,0.3781810104846954,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138427734375,0.9990000128746032,0.6735063791275024,0.4170549511909485,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7601936459541321,0.25820392370224,0.2480315417051315,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124389648437,0.6588888168334961,0.1669607907533645,0.7675055861473083,285.8134765625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0195007324219,285.8154602050781,1.0,0.4840020537376404,1.0,1.0,0.0,1.0,-2.4597887992858887,2.459784030914306,4.866853487328626e-06,1.900950908660889,0.6753391623497009,0.6753391623497009,0.0,125.32981872558594,125.0,15922.5068359375,-0.0,1375.0496826171875,1.0,283.1499938964844,285.2918701171875,289.3438720703125,290.45721435546875,293.1499938964844,293.1499938964844,283.1499938964844,20480.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210931539535522,1.0,0.0,0.0,1.7694799900054932,1.769487738609314,2.0892225904844969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.42138671875,0.0,218.27835083007807,1895.4371337890625,0.0,1052.45068359375,0.4690045416355133,1.0,0.0,3.0,1.0,0.0
12075720,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7630528211593628,0.2612654566764831,0.2382295578718185,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81353759765625,0.873301088809967,0.3962986767292022,0.3781810104846954,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138427734375,0.9990000128746032,0.6735063791275024,0.4170549511909485,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131103515625,0.7601936459541321,0.25820392370224,0.2480315417051315,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124389648437,0.6588888168334961,0.1669607907533645,0.7675055861473083,285.8134765625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0195007324219,285.8154602050781,1.0,0.4840020537376404,1.0,1.0,0.0,1.0,-2.4597887992858887,2.459784030914306,4.866853487328626e-06,1.900950908660889,0.6753391623497009,0.6753391623497009,0.0,125.32981872558594,125.0,15922.5068359375,-0.0,1375.0496826171875,1.0,283.1499938964844,285.2918701171875,289.3438720703125,290.45721435546875,293.1499938964844,293.1499938964844,283.1499938964844,20480.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210931539535522,1.0,0.0,0.0,1.7694799900054932,1.769487738609314,2.0892225904844969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.42138671875,0.0,218.27835083007807,1895.4371337890625,0.0,1052.45068359375,0.4690045416355133,1.0,0.0,3.0,1.0,0.0
12075780,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.7588483691215515,0.259191483259201,0.236419528722763,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.8685001134872437,0.3933307528495788,0.3754427134990692,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.9990000128746032,0.6697461009025574,0.4208807945251465,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.7557996511459351,0.2558928430080414,0.2459124773740768,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582458496094,0.6546182036399841,0.1651823669672012,0.7598417401313782,285.8595886230469,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.01824951171875,285.8621520996094,1.0,0.4833085238933563,1.0,1.0,0.0,1.0,-2.447164297103882,2.4471595287323,4.816942237084732e-06,1.8911256790161133,0.6533362865447998,0.6533362865447998,0.0,126.48741149902344,128.0,15467.41796875,-0.0,1364.1385498046875,1.0,283.1499938964844,285.3594055175781,289.2986145019531,290.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,20541.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115944385528564,1.0,0.0,0.0,1.664795994758606,1.664803385734558,1.849334552161963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.094970703125,0.0,190.0189971923828,1895.4371337890625,0.0,995.2579345703124,0.4478934109210968,1.0,0.0,3.0,1.0,0.0
12075840,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.7588483691215515,0.259191483259201,0.236419528722763,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.8685001134872437,0.3933307528495788,0.3754427134990692,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.9990000128746032,0.6697461009025574,0.4208807945251465,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.7557996511459351,0.2558928430080414,0.2459124773740768,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582458496094,0.6546182036399841,0.1651823669672012,0.7598417401313782,285.8595886230469,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.01824951171875,285.8621520996094,1.0,0.4833085238933563,1.0,1.0,0.0,1.0,-2.447164297103882,2.4471595287323,4.816942237084732e-06,1.8911256790161133,0.6533362865447998,0.6533362865447998,0.0,126.48741149902344,128.0,15467.41796875,-0.0,1364.1385498046875,1.0,283.1499938964844,285.3594055175781,289.2986145019531,290.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,20541.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115944385528564,1.0,0.0,0.0,1.664795994758606,1.664803385734558,1.849334552161963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.094970703125,0.0,190.0189971923828,1895.4371337890625,0.0,995.2579345703124,0.4478934109210968,1.0,0.0,3.0,1.0,0.0
12075900,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8864440917969,0.7565168738365173,0.2581842541694641,0.2355466037988662,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870544433594,0.8658095598220825,0.3918700516223907,0.3741020262241363,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.9990000128746032,0.6675041913986206,0.4232910573482513,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88641357421875,0.7533604502677917,0.2547469139099121,0.2448681890964508,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.6522652506828308,0.1642910838127136,0.7560386061668396,285.8869323730469,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0177001953125,285.8897705078125,1.0,0.4832166135311126,1.0,1.0,0.0,1.0,-2.4415769577026367,2.4415721893310547,4.794937467522686e-06,1.886777400970459,0.6419821381568909,0.6419821381568909,0.0,127.30221557617188,128.0,15233.9140625,-0.0,1360.5941162109375,1.0,283.1499938964844,285.39764404296875,289.27545166015625,290.34722900390625,293.1499938964844,293.1499938964844,283.1499938964844,20562.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067441701889038,1.0,0.0,0.0,1.610975980758667,1.6109830141067505,1.731695391526955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.139892578125,0.0,176.56268310546875,1895.4371337890625,0.0,966.999755859375,0.4371911585330963,1.0,0.0,3.0,1.0,0.0
12075960,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.7540963292121887,0.2571913599967956,0.2346928119659423,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91729736328125,0.8630039095878601,0.3904275298118591,0.3727816045284271,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.9990000128746032,0.6650654673576355,0.4259361326694488,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.750830888748169,0.2536159157752991,0.2438393235206604,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91552734375,0.6498265266418457,0.1633989065885543,0.7522499561309814,285.91717529296875,287.595703125,292.016357421875,286.3009338378906,292.01873779296875,297.01715087890625,285.9202880859375,1.0,0.4832513034343719,1.0,1.0,0.0,1.0,-2.436354160308838,2.436349391937256,4.774415629071882e-06,1.8827128410339355,0.6304217576980591,0.6304217576980591,0.0,128.2329864501953,116.0,14995.5439453125,-0.0,1357.9931640625,1.0,283.1499938964844,285.4388427734375,289.2518920898437,290.3093566894531,293.1499938964844,293.1499938964844,283.1499938964844,20573.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017848253250122,1.0,0.0,0.0,1.5564240217208862,1.5564309358596802,1.616401590354144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.941162109375,0.0,163.62913513183594,1895.4371337890625,0.0,938.7843627929688,0.4264527857303619,1.0,0.0,3.0,1.0,0.0
12076020,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781188964844,0.7544850707054138,0.2552285492420196,0.2328659296035766,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.8635674118995667,0.3875667154788971,0.3700197339057922,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.9990000128746032,0.6608923673629761,0.421949177980423,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.7509158849716187,0.2513550817966461,0.241642028093338,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.6494497060775757,0.1616038829088211,0.7439045310020447,285.9786682128906,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0160217285156,285.981689453125,1.0,0.4782818853855133,1.0,1.0,0.0,1.0,-2.4134020805358887,2.413397312164306,4.685197382059414e-06,1.8650798797607424,0.6066985130310059,0.6066985130310059,0.0,125.84456634521484,104.0,14452.61328125,-0.0,1319.9835205078125,1.0,283.1499938964844,285.5235595703125,289.2030639648437,290.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,20561.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913774371147156,1.0,0.0,0.0,1.4459437131881714,1.4459500312805176,1.395070512444363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.052001953125,0.0,139.51353454589844,1895.4371337890625,0.0,881.92333984375,0.405071496963501,1.0,0.0,3.0,1.0,0.0
12076080,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781188964844,0.7544850707054138,0.2552285492420196,0.2328659296035766,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.8635674118995667,0.3875667154788971,0.3700197339057922,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.9990000128746032,0.6608923673629761,0.421949177980423,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.7509158849716187,0.2513550817966461,0.241642028093338,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.6494497060775757,0.1616038829088211,0.7439045310020447,285.9786682128906,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0160217285156,285.981689453125,1.0,0.4782818853855133,1.0,1.0,0.0,1.0,-2.4134020805358887,2.413397312164306,4.685197382059414e-06,1.8650798797607424,0.6066985130310059,0.6066985130310059,0.0,125.84456634521484,104.0,14452.61328125,-0.0,1319.9835205078125,1.0,283.1499938964844,285.5235595703125,289.2030639648437,290.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,20561.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913774371147156,1.0,0.0,0.0,1.4459437131881714,1.4459500312805176,1.395070512444363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.052001953125,0.0,139.51353454589844,1895.4371337890625,0.0,881.92333984375,0.405071496963501,1.0,0.0,3.0,1.0,0.0
12076140,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420837402344,0.7589564919471741,0.2533324062824249,0.2309866249561309,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428161621094,0.8689292073249817,0.384764164686203,0.3671969473361969,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.9990000128746032,0.6590353846549988,0.4110305607318878,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.7549809217453003,0.2491264790296554,0.2393577247858047,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408630371094,0.6525906324386597,0.1598784476518631,0.7352353930473328,286.04266357421875,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0157165527344,286.0459899902344,1.0,0.4701991975307464,1.0,1.0,0.0,1.0,-2.3814830780029297,2.3814785480499268,4.5622159632330295e-06,1.8403635025024407,0.5820989608764648,0.5820989608764648,0.0,120.3750228881836,107.0,13851.158203125,-0.0,1259.4564208984375,1.0,283.1499938964844,285.61260986328125,289.1505126953125,290.14288330078125,293.1499938964844,293.1499938964844,283.1499938964844,20506.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796193480491638,1.0,0.0,0.0,1.3345032930374146,1.334509253501892,1.1883180661698137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.967529296875,0.0,117.8658676147461,1895.4371337890625,0.0,821.5723876953125,0.3840791285037994,1.0,0.0,3.0,1.0,0.0
12076200,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420837402344,0.7589564919471741,0.2533324062824249,0.2309866249561309,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428161621094,0.8689292073249817,0.384764164686203,0.3671969473361969,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.9990000128746032,0.6590353846549988,0.4110305607318878,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.7549809217453003,0.2491264790296554,0.2393577247858047,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408630371094,0.6525906324386597,0.1598784476518631,0.7352353930473328,286.04266357421875,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0157165527344,286.0459899902344,1.0,0.4701991975307464,1.0,1.0,0.0,1.0,-2.3814830780029297,2.3814785480499268,4.5622159632330295e-06,1.8403635025024407,0.5820989608764648,0.5820989608764648,0.0,120.3750228881836,107.0,13851.158203125,-0.0,1259.4564208984375,1.0,283.1499938964844,285.61260986328125,289.1505126953125,290.14288330078125,293.1499938964844,293.1499938964844,283.1499938964844,20506.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796193480491638,1.0,0.0,0.0,1.3345032930374146,1.334509253501892,1.1883180661698137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.967529296875,0.0,117.8658676147461,1895.4371337890625,0.0,821.5723876953125,0.3840791285037994,1.0,0.0,3.0,1.0,0.0
12076260,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.7605718374252319,0.2518238425254822,0.2295354306697845,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067810058594,0.8708702325820923,0.3824935257434845,0.3649559617042541,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.9990000128746032,0.6586788892745972,0.4058152437210083,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.7562540173530579,0.2473114430904388,0.2375479638576507,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.104248046875,0.6534304618835449,0.1585386991500854,0.7286972999572754,286.1065979003906,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0165710449219,286.1109619140625,1.0,0.4659296572208404,1.0,1.0,0.0,1.0,-2.3607397079467773,2.3607351779937744,4.4828466343460605e-06,1.8241039514541624,0.5609332919120789,0.5609332919120789,0.0,117.62931060791016,107.0,13351.779296875,-0.0,1224.1524658203125,1.0,283.1499938964844,285.69708251953125,289.1050109863281,290.0665283203125,293.1499938964844,293.1499938964844,283.1499938964844,20419.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684298872947693,1.0,0.0,0.0,1.2416021823883057,1.2416077852249146,1.0286280627269664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.662353515625,0.0,101.71563720703124,1895.4371337890625,0.0,767.8063354492188,0.3670583665370941,1.0,0.0,3.0,1.0,0.0
12076320,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.760650098323822,0.2515459358692169,0.229273721575737,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.8709659576416016,0.3820715248584747,0.3645451664924621,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212158203125,0.9990000128746032,0.6586004495620728,0.405225932598114,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.7562670111656189,0.2469708770513534,0.2372155338525772,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11798095703125,0.6533982753753662,0.1582929491996765,0.7275322675704956,286.1203918457031,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.016845703125,286.1249084472656,1.0,0.4652910232543945,1.0,1.0,0.0,1.0,-2.357424020767212,2.357419490814209,4.470248313737102e-06,1.821516394615173,0.5568705201148987,0.5568705201148987,0.0,117.29094696044922,110.0,13258.001953125,-0.0,1218.963134765625,1.0,283.1499938964844,285.7145690917969,289.0964660644531,290.0520935058594,293.1499938964844,293.1499938964844,283.1499938964844,20398.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661840438842773,1.0,0.0,0.0,1.224132776260376,1.2241383790969849,9.99885969577008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.664794921875,0.0,98.86016082763672,1895.4371337890625,0.0,757.4307250976562,0.3639079928398132,1.0,0.0,3.0,1.0,0.0
12076380,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146301269531,0.7599506378173828,0.2498707324266433,0.2277266681194305,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.8701478242874146,0.3795147538185119,0.3620845079421997,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.9990000128746032,0.6578074097633362,0.4036179780960083,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145690917969,0.7551560401916504,0.2448883056640625,0.2352090179920196,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.6521939635276794,0.1568084508180618,0.720664918422699,286.2155456542969,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.018798828125,286.2208557128906,1.0,0.4623692035675049,1.0,1.0,0.0,1.0,-2.340013027191162,2.340008497238159,4.404395440360531e-06,1.8079276084899905,0.531290590763092,0.531290590763092,0.0,116.10929107666016,113.0,12674.8212890625,-0.0,1194.29443359375,1.0,283.1499938964844,285.8316345214844,289.0450744628906,289.9640808105469,293.1499938964844,293.1499938964844,283.1499938964844,20234.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515906810760498,1.0,0.0,0.0,1.1173347234725952,1.1173399686813354,8.330288636670957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.08935546875,0.0,82.6032485961914,1895.4371337890625,0.0,693.2601928710938,0.3450355529785156,1.0,0.0,3.0,1.0,0.0
12076440,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146301269531,0.7599506378173828,0.2498707324266433,0.2277266681194305,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.8701478242874146,0.3795147538185119,0.3620845079421997,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.9990000128746032,0.6578074097633362,0.4036179780960083,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145690917969,0.7551560401916504,0.2448883056640625,0.2352090179920196,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.6521939635276794,0.1568084508180618,0.720664918422699,286.2155456542969,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.018798828125,286.2208557128906,1.0,0.4623692035675049,1.0,1.0,0.0,1.0,-2.340013027191162,2.340008497238159,4.404395440360531e-06,1.8079276084899905,0.531290590763092,0.531290590763092,0.0,116.10929107666016,113.0,12674.8212890625,-0.0,1194.29443359375,1.0,283.1499938964844,285.8316345214844,289.0450744628906,289.9640808105469,293.1499938964844,293.1499938964844,283.1499938964844,20234.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515906810760498,1.0,0.0,0.0,1.1173347234725952,1.1173399686813354,8.330288636670957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.08935546875,0.0,82.6032485961914,1895.4371337890625,0.0,693.2601928710938,0.3450355529785156,1.0,0.0,3.0,1.0,0.0
12076500,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.267333984375,0.7589788436889648,0.2490776479244232,0.2270068824291229,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685241699219,0.8689956068992615,0.3782879412174225,0.3609202206134796,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26934814453125,0.9990000128746032,0.657143771648407,0.4039124548435211,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672424316406,0.753980815410614,0.2438803613185882,0.2342531234025955,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2652587890625,0.6510615944862366,0.156092494726181,0.7174432873725891,286.268310546875,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.0199584960937,286.27398681640625,1.0,0.4614810347557068,1.0,1.0,0.0,1.0,-2.333084344863892,2.3330798149108887,4.378330231702421e-06,1.802518844604492,0.5184140205383301,0.5184140205383301,0.0,116.0103530883789,113.0,12384.0654296875,-0.0,1186.0404052734375,1.0,283.1499938964844,285.8944396972656,289.0206604003906,289.9215393066406,293.1499938964844,293.1499938964844,283.1499938964844,20137.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440646409988403,1.0,0.0,0.0,1.065862774848938,1.065867900848389,7.580469230106247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.36083984375,0.0,75.4845199584961,1895.4371337890625,0.0,662.287109375,0.336207628250122,1.0,0.0,3.0,1.0,0.0
12076560,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.32305908203125,0.757695734500885,0.2483183592557907,0.2263256609439849,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3243408203125,0.8674624562263489,0.3770953118801117,0.3597972691059112,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251953125,0.9990000128746032,0.6562762260437012,0.4047856628894806,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.322998046875,0.7524905800819397,0.2428931891918182,0.2333267331123352,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3208923339844,0.6496568918228149,0.1553905606269836,0.7143328189849854,286.3240966796875,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.02117919921875,286.330078125,1.0,0.4608996212482452,1.0,1.0,0.0,1.0,-2.327115058898926,2.327110767364502,4.3559380173974205e-06,1.7978583574295044,0.5055038928985596,0.5055038928985596,0.0,116.17127990722656,116.0,12093.62109375,-0.0,1179.9385986328125,1.0,283.1499938964844,285.9595642089844,288.9969482421875,289.8798522949219,293.1499938964844,293.1499938964844,283.1499938964844,20033.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364636182785034,1.0,0.0,0.0,1.015962839126587,1.015967845916748,6.887302106406423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.961669921875,0.0,69.01377868652344,1895.4371337890625,0.0,632.4027709960938,0.327839583158493,1.0,0.0,3.0,1.0,0.0
12076620,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44189453125,0.7544920444488525,0.2468842417001724,0.2250606715679168,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432983398437,0.8636103272438049,0.3748052716255188,0.357660561800003,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442443847656,0.9990000128746032,0.6539941430091858,0.4077944457530975,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418029785156,0.7488597631454468,0.2409704029560089,0.2315445393323898,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43951416015625,0.6462869048118591,0.1540195047855377,0.7083631753921509,286.4430236816406,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.02374267578125,286.4495544433594,1.0,0.4604201018810272,1.0,1.0,0.0,1.0,-2.317328453063965,2.317324161529541,4.319354502513306e-06,1.790216088294983,0.4796513319015503,0.4796513319015503,0.0,117.06680297851562,119.0,11512.169921875,-0.0,1172.4833984375,1.0,283.1499938964844,286.0949401855469,288.9508361816406,289.79815673828125,293.1499938964844,293.1499938964844,283.1499938964844,19806.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211373567581177,1.0,0.0,0.0,0.9212427139282228,0.9212473630905152,5.662934654537821e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.814453125,0.0,57.83097457885742,1895.4371337890625,0.0,576.2034301757812,0.3124880790710449,1.0,0.0,3.0,1.0,0.0
12076680,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44189453125,0.7544920444488525,0.2468842417001724,0.2250606715679168,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432983398437,0.8636103272438049,0.3748052716255188,0.357660561800003,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442443847656,0.9990000128746032,0.6539941430091858,0.4077944457530975,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418029785156,0.7488597631454468,0.2409704029560089,0.2315445393323898,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43951416015625,0.6462869048118591,0.1540195047855377,0.7083631753921509,286.4430236816406,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.02374267578125,286.4495544433594,1.0,0.4604201018810272,1.0,1.0,0.0,1.0,-2.317328453063965,2.317324161529541,4.319354502513306e-06,1.790216088294983,0.4796513319015503,0.4796513319015503,0.0,117.06680297851562,119.0,11512.169921875,-0.0,1172.4833984375,1.0,283.1499938964844,286.0949401855469,288.9508361816406,289.79815673828125,293.1499938964844,293.1499938964844,283.1499938964844,19806.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211373567581177,1.0,0.0,0.0,0.9212427139282228,0.9212473630905152,5.662934654537821e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.814453125,0.0,57.83097457885742,1895.4371337890625,0.0,576.2034301757812,0.3124880790710449,1.0,0.0,3.0,1.0,0.0
12076740,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684814453125,0.7507053017616272,0.245556965470314,0.2239132225513458,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.8590334057807922,0.372638463973999,0.3556630909442901,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57098388671875,0.9990000128746032,0.6510385870933533,0.4120928645133972,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5683898925781,0.7446271777153015,0.2391094714403152,0.229843869805336,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5659484863281,0.6424023509025574,0.1526851058006286,0.7026684880256653,286.5697021484375,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0263366699219,286.5765686035156,1.0,0.4606602191925049,1.0,1.0,0.0,1.0,-2.309828758239746,2.3098244667053223,4.2914280129480176e-06,1.7843586206436155,0.4538285732269287,0.4538285732269287,0.0,118.56271362304688,107.0,10932.5390625,-0.0,1169.9876708984375,1.0,283.1499938964844,286.2347412109375,288.9056701660156,289.71759033203125,293.1499938964844,293.1499938964844,283.1499938964844,19580.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056382417678833,1.0,0.0,0.0,0.8340851664543152,0.8340896368026733,4.642097550799917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.11279296875,0.0,48.75347137451172,1895.4371337890625,0.0,524.5232543945312,0.2990314364433288,1.0,0.0,3.0,1.0,0.0
12076800,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5684814453125,0.7507053017616272,0.245556965470314,0.2239132225513458,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.8590334057807922,0.372638463973999,0.3556630909442901,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57098388671875,0.9990000128746032,0.6510385870933533,0.4120928645133972,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5683898925781,0.7446271777153015,0.2391094714403152,0.229843869805336,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5659484863281,0.6424023509025574,0.1526851058006286,0.7026684880256653,286.5697021484375,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0263366699219,286.5765686035156,1.0,0.4606602191925049,1.0,1.0,0.0,1.0,-2.309828758239746,2.3098244667053223,4.2914280129480176e-06,1.7843586206436155,0.4538285732269287,0.4538285732269287,0.0,118.56271362304688,107.0,10932.5390625,-0.0,1169.9876708984375,1.0,283.1499938964844,286.2347412109375,288.9056701660156,289.71759033203125,293.1499938964844,293.1499938964844,283.1499938964844,19580.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056382417678833,1.0,0.0,0.0,0.8340851664543152,0.8340896368026733,4.642097550799917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.11279296875,0.0,48.75347137451172,1895.4371337890625,0.0,524.5232543945312,0.2990314364433288,1.0,0.0,3.0,1.0,0.0
12076860,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6923217773437,0.7521260380744934,0.2442956119775772,0.2227037698030471,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69366455078125,0.8605904579162598,0.3705419600009918,0.3536072671413421,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946105957031,0.9990000128746032,0.6485713124275208,0.4074639976024627,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69219970703125,0.7454337477684021,0.2372820526361465,0.2280421704053878,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.6428812742233276,0.1513622552156448,0.6963810324668884,286.69342041015625,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0287475585937,286.6996765136719,1.0,0.4560459852218628,1.0,1.0,0.0,1.0,-2.290644407272339,2.290640354156494,4.220851678837789e-06,1.7696168422698977,0.427958220243454,0.427958220243454,0.0,116.12732696533205,110.0,10326.17578125,-0.0,1139.18603515625,1.0,283.1499938964844,286.3709716796875,288.85693359375,289.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,19373.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489169031381607,1.0,0.0,0.0,0.7545013427734375,0.7545055747032166,3.7985117273819924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.1748046875,0.0,41.40990829467773,1895.4371337890625,0.0,474.79302978515625,0.2873197197914123,1.0,0.0,3.0,1.0,0.0
12076920,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6923217773437,0.7521260380744934,0.2442956119775772,0.2227037698030471,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69366455078125,0.8605904579162598,0.3705419600009918,0.3536072671413421,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946105957031,0.9990000128746032,0.6485713124275208,0.4074639976024627,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69219970703125,0.7454337477684021,0.2372820526361465,0.2280421704053878,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.6428812742233276,0.1513622552156448,0.6963810324668884,286.69342041015625,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0287475585937,286.6996765136719,1.0,0.4560459852218628,1.0,1.0,0.0,1.0,-2.290644407272339,2.290640354156494,4.220851678837789e-06,1.7696168422698977,0.427958220243454,0.427958220243454,0.0,116.12732696533205,110.0,10326.17578125,-0.0,1139.18603515625,1.0,283.1499938964844,286.3709716796875,288.85693359375,289.62860107421875,293.1499938964844,293.1499938964844,283.1499938964844,19373.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489169031381607,1.0,0.0,0.0,0.7545013427734375,0.7545055747032166,3.7985117273819924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.1748046875,0.0,41.40990829467773,1895.4371337890625,0.0,474.79302978515625,0.2873197197914123,1.0,0.0,3.0,1.0,0.0
12076980,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.7519052028656006,0.2431009113788604,0.2215936034917831,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81707763671875,0.8601826429367065,0.3685177862644195,0.3516595661640167,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.818115234375,0.9990000128746032,0.6472907662391663,0.4058025777339935,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.7446109652519226,0.2354924827814102,0.2263198494911193,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8130187988281,0.6419842839241028,0.1501082330942154,0.6905467510223389,286.8168029785156,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.031494140625,286.8236694335937,1.0,0.4536827206611633,1.0,1.0,0.0,1.0,-2.275887250900269,2.275883197784424,4.166528015048243e-06,1.7580171823501587,0.4020367562770843,0.4020367562770843,0.0,115.01532745361328,113.0,9734.849609375,-0.0,1118.761962890625,1.0,283.1499938964844,286.5030212402344,288.8031921386719,289.5311279296875,293.1499938964844,293.1499938964844,283.1499938964844,19198.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702869653701782,1.0,0.0,0.0,0.6820897459983826,0.6820938587188721,3.1043917658735154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2970.3193359375,0.0,35.4484748840332,1895.4371337890625,0.0,423.6775207519531,0.2771061360836029,1.0,0.0,3.0,1.0,0.0
12077040,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.7519052028656006,0.2431009113788604,0.2215936034917831,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81707763671875,0.8601826429367065,0.3685177862644195,0.3516595661640167,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.818115234375,0.9990000128746032,0.6472907662391663,0.4058025777339935,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.7446109652519226,0.2354924827814102,0.2263198494911193,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8130187988281,0.6419842839241028,0.1501082330942154,0.6905467510223389,286.8168029785156,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.031494140625,286.8236694335937,1.0,0.4536827206611633,1.0,1.0,0.0,1.0,-2.275887250900269,2.275883197784424,4.166528015048243e-06,1.7580171823501587,0.4020367562770843,0.4020367562770843,0.0,115.01532745361328,113.0,9734.849609375,-0.0,1118.761962890625,1.0,283.1499938964844,286.5030212402344,288.8031921386719,289.5311279296875,293.1499938964844,293.1499938964844,283.1499938964844,19198.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702869653701782,1.0,0.0,0.0,0.6820897459983826,0.6820938587188721,3.1043917658735154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2970.3193359375,0.0,35.4484748840332,1895.4371337890625,0.0,423.6775207519531,0.2771061360836029,1.0,0.0,3.0,1.0,0.0
12077100,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797912597656,0.75111323595047,0.2425273805856704,0.2210792452096939,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812561035156,0.8591658473014832,0.3675342798233032,0.3507324457168579,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.9990000128746032,0.6465637683868408,0.4061893820762634,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.879638671875,0.7435257434844971,0.2346091717481613,0.2254895120859146,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87713623046875,0.6409757137298584,0.1495019495487213,0.6878336668014526,286.8809814453125,288.8209533691406,291.0282592773437,285.87713623046875,291.0307312011719,297.032958984375,286.887939453125,1.0,0.4530368447303772,1.0,1.0,0.0,1.0,-2.2703628540039062,2.270358800888061,4.146332685195375e-06,1.7537007331848145,0.38912233710289,0.38912233710289,0.0,115.00260162353516,113.0,9447.7958984375,-0.0,1112.7337646484375,1.0,283.1499938964844,286.5698547363281,288.777099609375,289.4830017089844,293.1499938964844,293.1499938964844,283.1499938964844,19122.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599705636501312,1.0,0.0,0.0,0.6486109495162964,0.6486149430274963,2.8071264424056608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.235107421875,0.0,32.904273986816406,1895.4371337890625,0.0,398.139892578125,0.2724975347518921,1.0,0.0,3.0,1.0,0.0
12077160,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447021484375,0.7500240802764893,0.2419682294130325,0.2205862253904342,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461975097656,0.857794463634491,0.3665687441825866,0.3498308360576629,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.947265625,0.9990000128746032,0.6457045674324036,0.407120943069458,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9445495605469,0.7421467900276184,0.2337334752082824,0.2246749401092529,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420166015625,0.6397202610969543,0.148903489112854,0.6852040886878967,286.9459228515625,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0343933105469,286.9529724121094,1.0,0.4526713490486145,1.0,1.0,0.0,1.0,-2.2656681537628174,2.2656641006469727,4.129212356929202e-06,1.750033259391785,0.3762428760528564,0.3762428760528564,0.0,115.23259735107422,101.0,9164.662109375,-0.0,1108.5595703125,1.0,283.1499938964844,286.636474609375,288.75244140625,289.4364624023437,293.1499938964844,293.1499938964844,283.1499938964844,19047.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492676854133606,1.0,0.0,0.0,0.6167252063751221,0.6167291402816772,2.5379137014169828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2787.652587890625,0.0,30.58799934387207,1895.4371337890625,0.0,373.2526245117188,0.268204927444458,1.0,0.0,3.0,1.0,0.0
