time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077220,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689697265625,0.7528679370880127,0.2408632487058639,0.2194933593273162,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.8609801530838013,0.3646564185619354,0.3479230403900146,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712585449219,0.9990000128746032,0.6445793509483337,0.4003644287586212,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688171386719,0.7442187666893005,0.2319755852222442,0.2229142636060714,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06646728515625,0.6413880586624146,0.1477041691541671,0.6793282628059387,287.0700378417969,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0370178222656,287.076416015625,1.0,0.4471861720085144,1.0,1.0,0.0,1.0,-2.244789123535156,2.2447850704193115,4.053933480463456e-06,1.733957290649414,0.3504793643951416,0.3504793643951416,0.0,111.94493103027344,104.0,8586.0234375,-0.0,1073.6656494140625,1.0,283.1499938964844,286.7646484375,288.7074584960937,289.3480529785156,293.1499938964844,293.1499938964844,283.1499938964844,18895.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42717444896698,1.0,0.0,0.0,0.5573037266731262,0.5573076009750366,2.07241814820236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2607.64453125,0.0,26.528682708740234,1895.4371337890625,0.0,326.4355773925781,0.2605384290218353,1.0,0.0,3.0,1.0,0.0
12077280,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689697265625,0.7528679370880127,0.2408632487058639,0.2194933593273162,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.8609801530838013,0.3646564185619354,0.3479230403900146,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712585449219,0.9990000128746032,0.6445793509483337,0.4003644287586212,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688171386719,0.7442187666893005,0.2319755852222442,0.2229142636060714,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06646728515625,0.6413880586624146,0.1477041691541671,0.6793282628059387,287.0700378417969,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0370178222656,287.076416015625,1.0,0.4471861720085144,1.0,1.0,0.0,1.0,-2.244789123535156,2.2447850704193115,4.053933480463456e-06,1.733957290649414,0.3504793643951416,0.3504793643951416,0.0,111.94493103027344,104.0,8586.0234375,-0.0,1073.6656494140625,1.0,283.1499938964844,286.7646484375,288.7074584960937,289.3480529785156,293.1499938964844,293.1499938964844,283.1499938964844,18895.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42717444896698,1.0,0.0,0.0,0.5573037266731262,0.5573076009750366,2.07241814820236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2607.64453125,0.0,26.528682708740234,1895.4371337890625,0.0,326.4355773925781,0.2605384290218353,1.0,0.0,3.0,1.0,0.0
12077340,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903381347656,0.7536770105361938,0.2397972643375396,0.218483492732048,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1917724609375,0.861745297908783,0.362784206867218,0.3461026549339294,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1927795410156,0.9990000128746032,0.6444984674453735,0.39720019698143,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1901550292969,0.7442950010299683,0.2302429676055908,0.2212243378162384,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18768310546875,0.6413624286651611,0.1465528011322021,0.6738755702972412,287.1914978027344,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.03955078125,287.19830322265625,1.0,0.4442359805107116,1.0,1.0,0.0,1.0,-2.2289981842041016,2.228994131088257,3.997060503024841e-06,1.7215490341186523,0.3247286379337311,0.3247286379337311,0.0,110.23849487304688,107.0,8031.19091796875,-0.0,1050.6265869140625,1.0,283.1499938964844,286.88592529296875,288.6671142578125,289.2650146484375,293.1499938964844,293.1499938964844,283.1499938964844,18760.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045382738113403,1.0,0.0,0.0,0.5034688115119934,0.5034725069999695,1.6913698885900885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2431.364501953125,0.0,23.13278579711914,1895.4371337890625,0.0,283.7218933105469,0.2540268898010254,1.0,0.0,3.0,1.0,0.0
12077400,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903381347656,0.7536770105361938,0.2397972643375396,0.218483492732048,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1917724609375,0.861745297908783,0.362784206867218,0.3461026549339294,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1927795410156,0.9990000128746032,0.6444984674453735,0.39720019698143,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1901550292969,0.7442950010299683,0.2302429676055908,0.2212243378162384,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18768310546875,0.6413624286651611,0.1465528011322021,0.6738755702972412,287.1914978027344,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.03955078125,287.19830322265625,1.0,0.4442359805107116,1.0,1.0,0.0,1.0,-2.2289981842041016,2.228994131088257,3.997060503024841e-06,1.7215490341186523,0.3247286379337311,0.3247286379337311,0.0,110.23849487304688,107.0,8031.19091796875,-0.0,1050.6265869140625,1.0,283.1499938964844,286.88592529296875,288.6671142578125,289.2650146484375,293.1499938964844,293.1499938964844,283.1499938964844,18760.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045382738113403,1.0,0.0,0.0,0.5034688115119934,0.5034725069999695,1.6913698885900885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2431.364501953125,0.0,23.13278579711914,1895.4371337890625,0.0,283.7218933105469,0.2540268898010254,1.0,0.0,3.0,1.0,0.0
12077460,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30584716796875,0.7526378035545349,0.2388459146022796,0.217627003788948,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30731201171875,0.8603448867797852,0.3611124753952026,0.3445199429988861,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3083801269531,0.9990000128746032,0.6440737843513489,0.3973363041877746,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3056640625,0.742633044719696,0.2286622673273086,0.2197334021329879,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031005859375,0.6398663520812988,0.1455132961273193,0.6692137718200684,287.3070373535156,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.04180908203125,287.3141174316406,1.0,0.4428800642490387,1.0,1.0,0.0,1.0,-2.2188384532928467,2.218834638595581,3.960776666644961e-06,1.7136133909225464,0.3012014329433441,0.3012014329433441,0.0,109.99288940429688,107.0,7540.21337890625,-0.0,1039.1728515625,1.0,283.1499938964844,286.9971618652344,288.6345520019531,289.1956787109375,293.1499938964844,293.1499938964844,283.1499938964844,18602.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837301433086395,1.0,0.0,0.0,0.4582036137580871,0.4665245711803436,1.4009107651702381e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2285.444580078125,0.0,20.81993293762207,1895.4371337890625,0.0,247.9737548828125,0.2491659075021743,1.0,0.0,3.0,1.0,0.0
12077520,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161315917969,0.7524902820587158,0.2387647330760955,0.2175551801919937,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.317626953125,0.8601559996604919,0.3609695434570312,0.3443860411643982,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3186950683594,0.9990000128746032,0.6440111994743347,0.3974466025829315,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.7424328327178955,0.2285252809524536,0.2196056693792343,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3133850097656,0.6396883726119995,0.1454232037067413,0.6688174605369568,287.3173217773437,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.0419921875,287.324462890625,1.0,0.4428112506866455,1.0,1.0,0.0,1.0,-2.218094110488892,2.218090295791626,3.9581259443366434e-06,1.7130322456359863,0.2991668581962585,0.2991668581962585,0.0,110.0140380859375,110.0,7497.693359375,-0.0,1038.485107421875,1.0,283.1499938964844,287.0068664550781,288.63201904296875,289.190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18581.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819530606269836,1.0,0.0,0.0,0.4543757140636444,0.4652208685874939,1.3776017659949956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2273.79833984375,0.0,20.709348678588867,1895.4371337890625,0.0,245.04087829589844,0.2488342970609665,1.0,0.0,3.0,1.0,0.0
12077580,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.7500576972961426,0.2377757430076599,0.2166950404644012,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.8570983409881592,0.3592177927494049,0.3427613377571106,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491577148437,0.9990000128746032,0.6428523063659668,0.3998833298683166,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44635009765625,0.7393513321876526,0.2268198877573013,0.218032032251358,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4437561035156,0.6369644999504089,0.1442991495132446,0.6639541387557983,287.4477844238281,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0443420410156,287.45489501953125,1.0,0.4424841701984405,1.0,1.0,0.0,1.0,-2.2103025913238525,2.210298776626587,3.9304368328885175e-06,1.7069509029388428,0.2739092111587524,0.2739092111587524,0.0,110.73819732666016,113.0,6978.97998046875,-0.0,1033.200439453125,1.0,283.1499938964844,287.1282958984375,288.60369873046875,289.1250305175781,293.1499938964844,293.1499938964844,283.1499938964844,18310.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604178726673126,1.0,0.0,0.0,0.4093266427516937,0.4673109948635101,1.117978598585978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.76708984375,0.0,20.238977432250977,1895.4371337890625,0.0,210.56271362304688,0.245938628911972,1.0,0.0,3.0,1.0,0.0
12077640,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.7500576972961426,0.2377757430076599,0.2166950404644012,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.44805908203125,0.8570983409881592,0.3592177927494049,0.3427613377571106,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491577148437,0.9990000128746032,0.6428523063659668,0.3998833298683166,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44635009765625,0.7393513321876526,0.2268198877573013,0.218032032251358,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4437561035156,0.6369644999504089,0.1442991495132446,0.6639541387557983,287.4477844238281,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0443420410156,287.45489501953125,1.0,0.4424841701984405,1.0,1.0,0.0,1.0,-2.2103025913238525,2.210298776626587,3.9304368328885175e-06,1.7069509029388428,0.2739092111587524,0.2739092111587524,0.0,110.73819732666016,113.0,6978.97998046875,-0.0,1033.200439453125,1.0,283.1499938964844,287.1282958984375,288.60369873046875,289.1250305175781,293.1499938964844,293.1499938964844,283.1499938964844,18310.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604178726673126,1.0,0.0,0.0,0.4093266427516937,0.4673109948635101,1.117978598585978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2122.76708984375,0.0,20.238977432250977,1895.4371337890625,0.0,210.56271362304688,0.245938628911972,1.0,0.0,3.0,1.0,0.0
12077700,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.509765625,0.748514711856842,0.2372919768095016,0.2162869423627853,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51123046875,0.8551833033561707,0.3583576679229736,0.3419773578643799,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5122985839844,0.9990000128746032,0.6419999599456787,0.4017098248004913,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50958251953125,0.7374870181083679,0.2259663492441177,0.2172566801309585,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5070495605469,0.6353228092193604,0.1437343060970306,0.661564826965332,287.51092529296875,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0453491210937,287.517822265625,1.0,0.4426272213459015,1.0,1.0,0.0,1.0,-2.207262754440308,2.207258701324463,3.9196665966301225e-06,1.7045810222625732,0.2613650262355804,0.2613650262355804,0.0,111.36700439453124,113.0,6733.5849609375,-0.0,1032.44775390625,1.0,283.1499938964844,287.1869812011719,288.59161376953125,289.0938720703125,293.1499938964844,293.1499938964844,283.1499938964844,18229.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3480633795261383,1.0,0.0,0.0,0.3891515731811523,0.4714468717575073,1.010743044815854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2046.630126953125,0.0,20.220611572265625,1895.4371337890625,0.0,191.3736724853516,0.2450531423091888,1.0,0.0,3.0,1.0,0.0
12077760,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57049560546875,0.746796727180481,0.2368056923151016,0.2158849090337753,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5718994140625,0.8530641794204712,0.3574977219104767,0.3412024974822998,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.57293701171875,0.9990000128746032,0.6409522891044617,0.403869092464447,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5703125,0.7354483604431152,0.2251046895980835,0.2164816409349441,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.56787109375,0.6335297226905823,0.1431619673967361,0.659176766872406,287.5716247558594,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.04620361328125,287.5782470703125,1.0,0.4429328739643097,1.0,1.0,0.0,1.0,-2.2046427726745605,2.204638957977295,3.910401574103162e-06,1.7025412321090698,0.2488551586866378,0.2488551586866378,0.0,112.14313507080078,116.0,6497.56689453125,-0.0,1032.678955078125,1.0,283.1499938964844,287.2430725097656,288.5832824707031,289.0660705566406,293.1499938964844,293.1499938964844,283.1499938964844,18180.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3349194526672363,1.0,0.0,0.0,0.3703238070011139,0.4747415482997894,9.193157346487624e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1973.23095703125,0.0,20.20569229125977,1895.4371337890625,0.0,171.11886596679688,0.2443503141403198,1.0,0.0,3.0,1.0,0.0
12077820,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849365234375,0.7429617643356323,0.2358065843582153,0.2150753140449524,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68621826171875,0.8483719229698181,0.3557581007480621,0.3396536111831665,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68719482421875,0.9990000128746032,0.6382924914360046,0.4089677035808563,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.7309638261795044,0.2233412563800811,0.2149121165275573,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824645996094,0.6295853853225708,0.1419815421104431,0.6543240547180176,287.6859741210937,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.0475769042969,287.6921081542969,1.0,0.4439073801040649,1.0,1.0,0.0,1.0,-2.2002193927764893,2.200215578079224,3.894799192494247e-06,1.6991055011749268,0.2239052206277847,0.2239052206277847,0.0,114.0456085205078,104.0,6050.185546875,-0.0,1035.2843017578125,1.0,283.1499938964844,287.3489685058594,288.57781982421875,289.0231628417969,293.1499938964844,293.1499938964844,283.1499938964844,18131.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082637190818786,1.0,0.0,0.0,0.3358421325683594,0.4789178967475891,7.78294939607349e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1834.4849853515625,0.0,20.14116096496582,1895.4371337890625,0.0,129.45262145996094,0.2432179003953933,1.0,0.0,3.0,1.0,0.0
12077880,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849365234375,0.7429617643356323,0.2358065843582153,0.2150753140449524,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68621826171875,0.8483719229698181,0.3557581007480621,0.3396536111831665,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68719482421875,0.9990000128746032,0.6382924914360046,0.4089677035808563,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.7309638261795044,0.2233412563800811,0.2149121165275573,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6824645996094,0.6295853853225708,0.1419815421104431,0.6543240547180176,287.6859741210937,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.0475769042969,287.6921081542969,1.0,0.4439073801040649,1.0,1.0,0.0,1.0,-2.2002193927764893,2.200215578079224,3.894799192494247e-06,1.6991055011749268,0.2239052206277847,0.2239052206277847,0.0,114.0456085205078,104.0,6050.185546875,-0.0,1035.2843017578125,1.0,283.1499938964844,287.3489685058594,288.57781982421875,289.0231628417969,293.1499938964844,293.1499938964844,283.1499938964844,18131.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3082637190818786,1.0,0.0,0.0,0.3358421325683594,0.4789178967475891,7.78294939607349e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1834.4849853515625,0.0,20.14116096496582,1895.4371337890625,0.0,129.45262145996094,0.2432179003953933,1.0,0.0,3.0,1.0,0.0
12077940,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.7440882921218872,0.0,0.2140782177448272,296.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.8495519757270813,0.0,0.3379137217998504,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.9990000128746032,0.0,0.4051164984703064,297.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.731217622756958,0.0,0.2131282836198806,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.6296849846839905,0.0,0.6484900712966919,287.7855529785156,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04815673828125,287.79052734375,0.0,0.0,1.0,1.0,0.0,1.0,-2.183170795440674,2.183166980743408,3.835252300632419e-06,1.6860284805297852,0.0,0.0,0.0,112.02598571777344,60.0,5620.54736328125,-0.0,1010.4093627929688,0.0,283.1499938964844,287.4480895996094,288.62847900390625,289.0171813964844,293.1499938964844,293.1499938964844,278.1499938964844,18111.21484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3047163486480713,0.48101407289505,6.734825586107718e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.039173126220703,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.7440882921218872,0.0,0.2140782177448272,296.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.8495519757270813,0.0,0.3379137217998504,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.9990000128746032,0.0,0.4051164984703064,297.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.731217622756958,0.0,0.2131282836198806,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.6296849846839905,0.0,0.6484900712966919,287.7855529785156,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04815673828125,287.79052734375,0.0,0.0,1.0,1.0,0.0,1.0,-2.183170795440674,2.183166980743408,3.835252300632419e-06,1.6860284805297852,0.0,0.0,0.0,112.02598571777344,60.0,5620.54736328125,-0.0,1010.4093627929688,0.0,283.1499938964844,287.4480895996094,288.62847900390625,289.0171813964844,293.1499938964844,293.1499938964844,278.1499938964844,18111.21484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3047163486480713,0.48101407289505,6.734825586107718e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.039173126220703,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2586975097656,0.0,0.0,0.0006716904463246,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598571777344,0.3784598112106323,0.0,0.0007073250017128,297.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.26446533203125,0.3784598112106323,0.0,0.0005224281339906,297.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550354003906,0.0,0.0,0.0007073213928379,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.25299072265625,0.0,0.0,0.0033552241511642,288.4127197265625,294.1499938964844,290.3078918457031,285.61383056640625,290.3088073730469,296.6717224121094,286.6023254394531,0.0,0.0,0.783477783203125,0.783477783203125,0.2165221869945526,1.0,-0.0071579460054636,0.0072073899209499,-4.944416286889464e-05,-0.0089983223006129,0.0,0.0,0.0,-0.0376276634633541,60.0,889.5082397460938,-0.0,-3.4933036658912897e-06,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,1.5308614820241928e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.196266113714906e-15,2.465877022090799e-15,3.818241069840984e-21,1.537561397646492e-11,1.5375586220889303e-11,2.651484274710755e-17,0.0,0.0,-0.0,0.0,0.0,7.769760993862751e-26,5.44871624306922e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.257080078125,0.0,0.0,0.0008908449090085,297.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582397460937,0.0,0.0,0.0006098491721786,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2627868652344,0.0,0.0,0.0004504326789174,297.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.25360107421875,0.0,0.0,0.0008910146425478,297.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2515869140625,0.0,0.0,0.0028515791054815,288.4015197753906,294.1499938964844,290.27227783203125,285.603271484375,290.3076477050781,296.2195739746094,286.0703125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0075505394488573,0.0072342101484537,0.0003163292421959,-0.0090223178267478,0.0,0.0,0.0,-0.040091186761856,60.0,363.5028076171875,-0.0,-3.18382717523491e-06,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.075135096000738e-25,3.6716820858697296e-25,2.601429890857886e-28,1.1478110381018525e-17,1.1473095184964613e-17,5.015058729002626e-21,0.0,0.0,-0.0,0.0,0.0,1.6955711418330289e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547607421875,0.0,0.0,0.0001130590244429,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.25518798828125,0.0,0.0,0.0001293094683205,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.258056640625,0.0,0.0,0.0001133989790105,297.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514343261719,0.0,0.0,0.0001179275059257,297.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2499694824219,0.0,0.0,0.0005264431238174,288.39422607421875,294.1499938964844,290.2335205078125,285.5920104980469,290.3076477050781,295.6100769042969,285.875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012002922594547,0.0024324695114046,-0.0012321773683652,-0.0124185318127274,0.0,0.0,0.0,-0.0078771635890007,60.0,138.69090270996094,-0.0,-9.823672542097485e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.090366318157287e-33,1.1089467503547575e-32,2.7716691097870858e-33,-5.273615678323669e-20,-5.229652967471036e-20,-4.39626906577936e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538146972656,0.0,0.0,9.363708522869274e-05,297.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.25421142578125,0.0,0.0,9.8433367384132e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2569885253906,0.0,0.0,7.240357808768749e-05,297.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2505187988281,0.0,0.0,9.862308797892184e-05,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2490539550781,0.0,0.0,0.0004683756851591,288.3915710449219,294.1499938964844,290.1948547363281,285.5809936523437,290.3067626953125,294.9862060546875,285.831298828125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0009980254108086,0.0006345888250507,0.0003634365857578,-0.0141483331099152,0.0,0.0,0.0,-0.007559722289443,60.0,51.76508331298828,-0.0,-6.78968277156855e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.714220182315649e-37,-2.066443725971829e-37,-1.1341484230610597e-37,-2.3257895444290302e-20,-2.3026924645280482e-20,-2.3097082425337523e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528076171875,0.0,0.0,9.394779044669122e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532043457031,0.0,0.0,9.893330570776016e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2559814453125,0.0,0.0,7.307427586056292e-05,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2495422363281,0.0,0.0,9.893126116367056e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480773925781,0.0,0.0,0.0004692822694778,288.388916015625,294.1499938964844,290.15625,285.5702209472656,290.3055725097656,294.43072509765625,285.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020924964919,2.843866830914976e-08,0.0010020639747381,-0.0147622628137469,0.0,0.0,0.0,-0.0077908923849463,60.0,20.87146377563477,-0.0,-6.833773369407936e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046642755834588e-41,1.098646021999943e-40,5.922587959468836e-41,-2.3257859901373354e-20,-2.3027587036005366e-20,-2.3027223427926047e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.251708984375,0.0,0.0,9.393977234140038e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2521057128906,0.0,0.0,9.892356320051476e-05,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2548522949219,0.0,0.0,7.306483894353732e-05,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484436035156,0.0,0.0,9.89229592960328e-05,297.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470092773437,0.0,0.0,0.0004692470247391,288.3861389160156,294.1499938964844,290.11773681640625,285.5596618652344,290.3040771484375,293.9341735839844,285.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010673431679,5.990987705928319e-09,0.0010010612895712,-0.0147420475259423,0.0,0.0,0.0,-0.0077817295677959,60.0,9.400640487670898,-0.0,-6.832600973893932e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257851823437684e-20,-2.3027574111308286e-20,-2.302773587197008e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2492370605469,0.0,0.0,9.392871288582684e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496032714844,0.0,0.0,9.89118780125864e-05,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523498535156,0.0,0.0,7.305614417418838e-05,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460021972656,0.0,0.0,9.891131776385008e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445983886719,0.0,0.0,0.0004691919311881,288.3802185058594,294.1499938964844,290.0409240722656,285.53924560546875,290.3000793457031,293.094970703125,285.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.9748970215878225e-09,0.0010009416146203,-0.0147055936977267,0.0,0.0,0.0,-0.0077748275361955,60.0,3.512880563735962,-0.0,-6.83096743614442e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2492370605469,0.0,0.0,9.392871288582684e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496032714844,0.0,0.0,9.89118780125864e-05,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523498535156,0.0,0.0,7.305614417418838e-05,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460021972656,0.0,0.0,9.891131776385008e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445983886719,0.0,0.0,0.0004691919311881,288.3802185058594,294.1499938964844,290.0409240722656,285.53924560546875,290.3000793457031,293.094970703125,285.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.9748970215878225e-09,0.0010009416146203,-0.0147055936977267,0.0,0.0,0.0,-0.0077748275361955,60.0,3.512880563735962,-0.0,-6.83096743614442e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24639892578125,0.0,0.0,9.391870844410732e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24676513671875,0.0,0.0,9.890134242596103e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2494506835937,0.0,0.0,7.30483588995412e-05,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431945800781,0.0,0.0,9.890078217722476e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2418212890625,0.0,0.0,0.0004691419599112,288.37384033203125,294.1499938964844,289.9643859863281,285.51959228515625,290.2947998046875,292.4241027832031,286.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.844094038009644,-0.0,-6.829486665083095e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24639892578125,0.0,0.0,9.391870844410732e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24676513671875,0.0,0.0,9.890134242596103e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2494506835937,0.0,0.0,7.30483588995412e-05,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431945800781,0.0,0.0,9.890078217722476e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2418212890625,0.0,0.0,0.0004691419599112,288.37384033203125,294.1499938964844,289.9643859863281,285.51959228515625,290.2947998046875,292.4241027832031,286.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.844094038009644,-0.0,-6.829486665083095e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24322509765625,0.0,0.0,9.391004277858884e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435913085937,0.0,0.0,9.889221109915523e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2462463378906,0.0,0.0,7.304162136279047e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2400817871094,0.0,0.0,9.889165812637656e-05,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2387084960937,0.0,0.0,0.0004690987116191,288.3670654296875,294.1499938964844,289.88818359375,285.5007019042969,290.28826904296875,291.8828430175781,286.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6691882610321045,-0.0,-6.828202003816841e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24322509765625,0.0,0.0,9.391004277858884e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435913085937,0.0,0.0,9.889221109915523e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2462463378906,0.0,0.0,7.304162136279047e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2400817871094,0.0,0.0,9.889165812637656e-05,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2387084960937,0.0,0.0,0.0004690987116191,288.3670654296875,294.1499938964844,289.88818359375,285.5007019042969,290.28826904296875,291.8828430175781,286.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6691882610321045,-0.0,-6.828202003816841e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23974609375,0.0,0.0,9.390306513523684e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2401123046875,0.0,0.0,9.888486238196492e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.24273681640625,0.0,0.0,7.303618622245267e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23663330078125,0.0,0.0,9.888431668514386e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352600097656,0.0,0.0,0.000469063874334,288.3598937988281,294.1499938964844,289.8122863769531,285.482421875,290.2804870605469,291.44342041015625,286.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.56164026260376,-0.0,-6.82716319033716e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23974609375,0.0,0.0,9.390306513523684e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2401123046875,0.0,0.0,9.888486238196492e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.24273681640625,0.0,0.0,7.303618622245267e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23663330078125,0.0,0.0,9.888431668514386e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352600097656,0.0,0.0,0.000469063874334,288.3598937988281,294.1499938964844,289.8122863769531,285.482421875,290.2804870605469,291.44342041015625,286.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.56164026260376,-0.0,-6.82716319033716e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2378845214844,0.0,0.0,9.390030754730104e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2382507324219,0.0,0.0,9.888195199891924e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408752441406,0.0,0.0,7.303403981495649e-05,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348022460937,0.0,0.0,9.88814135780558e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23345947265625,0.0,0.0,0.0004690501082222,288.356201171875,294.1499938964844,289.7744445800781,285.4734802246094,290.2761535644531,291.2547302246094,286.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109266206622,0.0,0.0,0.0,-0.0077569126151502,60.0,2.5133988857269287,-0.0,-6.826750365007683e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359619140625,0.0,0.0,9.389809565618634e-05,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.236328125,0.0,0.0,9.88796164165251e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2389221191406,0.0,0.0,7.303230813704431e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.23291015625,0.0,0.0,9.887907799566165e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315673828125,0.0,0.0,0.0004690390487667,288.3524169921875,294.1499938964844,289.7366638183594,285.4646911621094,290.2715148925781,291.0834045410156,286.2189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,2.466650009155273,-0.0,-6.82641569937914e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23193359375,0.0,0.0,9.38954035518691e-05,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322998046875,0.0,0.0,9.887678606901318e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.23486328125,0.0,0.0,7.303021993720904e-05,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289123535156,0.0,0.0,9.887625492410734e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275695800781,0.0,0.0,0.0004690256610047,288.3446044921875,294.1499938964844,289.661376953125,285.44744873046875,290.2613525390625,290.7846374511719,286.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.376263380050659,-0.0,-6.826001452964192e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23193359375,0.0,0.0,9.38954035518691e-05,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322998046875,0.0,0.0,9.887678606901318e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.23486328125,0.0,0.0,7.303021993720904e-05,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289123535156,0.0,0.0,9.887625492410734e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275695800781,0.0,0.0,0.0004690256610047,288.3446044921875,294.1499938964844,289.661376953125,285.44744873046875,290.2613525390625,290.7846374511719,286.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,2.376263380050659,-0.0,-6.826001452964192e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276611328125,0.0,0.0,9.38952507567592e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279968261719,0.0,0.0,9.887661872198804e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23052978515625,0.0,0.0,7.303008896997198e-05,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22467041015625,0.0,0.0,9.887609485303984e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2233581542969,0.0,0.0,0.0004690249043051,288.33648681640625,294.1499938964844,289.5863647460937,285.4306030273437,290.2500305175781,290.5340881347656,286.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2892889976501465,-0.0,-6.825955267686369e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276611328125,0.0,0.0,9.38952507567592e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279968261719,0.0,0.0,9.887661872198804e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23052978515625,0.0,0.0,7.303008896997198e-05,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22467041015625,0.0,0.0,9.887609485303984e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2233581542969,0.0,0.0,0.0004690249043051,288.33648681640625,294.1499938964844,289.5863647460937,285.4306030273437,290.2500305175781,290.5340881347656,286.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2892889976501465,-0.0,-6.825955267686369e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231140136719,0.0,0.0,9.389782644575462e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234802246094,0.0,0.0,9.887931810226291e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259826660156,0.0,0.0,7.303208258235827e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201843261719,0.0,0.0,9.887880150927232e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2188720703125,0.0,0.0,0.0004690377681981,288.328125,294.1499938964844,289.5116577148437,285.4140930175781,290.23760986328125,290.3213195800781,286.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2053210735321045,-0.0,-6.826305565255097e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
