time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079320,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231140136719,0.0,0.0,9.389782644575462e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234802246094,0.0,0.0,9.887931810226291e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259826660156,0.0,0.0,7.303208258235827e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201843261719,0.0,0.0,9.887880150927232e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2188720703125,0.0,0.0,0.0004690377681981,288.328125,294.1499938964844,289.5116577148437,285.4140930175781,290.23760986328125,290.3213195800781,286.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2053210735321045,-0.0,-6.826305565255097e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2183837890625,0.0,0.0,9.390326886205004e-05,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187194824219,0.0,0.0,9.888504428090528e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22119140625,0.0,0.0,7.303631718968973e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154541015625,0.0,0.0,9.888453496387228e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21417236328125,0.0,0.0,0.0004690649802796,288.3194885253906,294.1499938964844,289.4372863769531,285.3978271484375,290.2240600585937,290.1383972167969,286.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1241161823272705,-0.0,-6.82707437249519e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2183837890625,0.0,0.0,9.390326886205004e-05,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187194824219,0.0,0.0,9.888504428090528e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22119140625,0.0,0.0,7.303631718968973e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154541015625,0.0,0.0,9.888453496387228e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21417236328125,0.0,0.0,0.0004690649802796,288.3194885253906,294.1499938964844,289.4372863769531,285.3978271484375,290.2240600585937,290.1383972167969,286.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1241161823272705,-0.0,-6.82707437249519e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159423828125,0.0,0.0,9.390709601575507e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2162780761719,0.0,0.0,9.888907516142352e-05,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187194824219,0.0,0.0,7.303928578039631e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2130432128906,0.0,0.0,9.888856584439054e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2117614746094,0.0,0.0,0.0004690841014962,288.3150939941406,294.1499938964844,289.4001770019531,285.3897705078125,290.2168884277344,290.0560302734375,286.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0844743251800537,-0.0,-6.827620069316255e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.21343994140625,0.0,0.0,9.39116725930944e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137756347656,0.0,0.0,9.889389184536412e-05,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2162170410156,0.0,0.0,7.304284372366965e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2105407714844,0.0,0.0,9.889338980428874e-05,298.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20928955078125,0.0,0.0,0.0004691069480031,288.3106384277344,294.1499938964844,289.3631896972656,285.3817443847656,290.2094421386719,289.9787902832031,286.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.0454354286193848,-0.0,-6.828273768633153e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2082824707031,0.0,0.0,9.39230594667606e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2086181640625,0.0,0.0,9.890587534755468e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110290527344,0.0,0.0,7.305169856408611e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054443359375,0.0,0.0,9.890538058243692e-05,298.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041931152344,0.0,0.0,0.0004691638459917,288.3016052246094,294.1499938964844,289.2893981933594,285.3657531738281,290.1937866210937,289.837158203125,286.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809179997451e-09,0.0010008639656007,-0.0146817928180098,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9690518379211424,-0.0,-6.829907306382665e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2082824707031,0.0,0.0,9.39230594667606e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2086181640625,0.0,0.0,9.890587534755468e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110290527344,0.0,0.0,7.305169856408611e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054443359375,0.0,0.0,9.890538058243692e-05,298.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041931152344,0.0,0.0,0.0004691638459917,288.3016052246094,294.1499938964844,289.2893981933594,285.3657531738281,290.1937866210937,289.837158203125,286.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809179997451e-09,0.0010008639656007,-0.0146817928180098,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9690518379211424,-0.0,-6.829907306382665e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2029724121094,0.0,0.0,9.393739310326056e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20330810546875,0.0,0.0,9.892097295960411e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2056884765625,0.0,0.0,7.306283805519342e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001647949219,0.0,0.0,9.892047819448636e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1989440917969,0.0,0.0,0.0004692354705184,288.2923889160156,294.1499938964844,289.2159118652344,285.3498229980469,290.17706298828125,289.7099304199219,286.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482154192643e-09,0.0010010150726884,-0.0147280888631939,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8948149681091309,-0.0,-6.831970011944577e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2029724121094,0.0,0.0,9.393739310326056e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20330810546875,0.0,0.0,9.892097295960411e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2056884765625,0.0,0.0,7.306283805519342e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001647949219,0.0,0.0,9.892047819448636e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1989440917969,0.0,0.0,0.0004692354705184,288.2923889160156,294.1499938964844,289.2159118652344,285.3498229980469,290.17706298828125,289.7099304199219,286.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482154192643e-09,0.0010010150726884,-0.0147280888631939,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8948149681091309,-0.0,-6.831970011944577e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1974792480469,0.0,0.0,9.395457891514523e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19781494140625,0.0,0.0,9.893906099023296e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001647949219,0.0,0.0,7.307619671337306e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947021484375,0.0,0.0,9.893857350107282e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934814453125,0.0,0.0,0.0004693213268183,288.282958984375,294.1499938964844,289.1427307128906,285.3338623046875,290.15936279296875,289.5940246582031,286.5478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8225632905960083,-0.0,-6.834447674464172e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1974792480469,0.0,0.0,9.395457891514523e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19781494140625,0.0,0.0,9.893906099023296e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001647949219,0.0,0.0,7.307619671337306e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947021484375,0.0,0.0,9.893857350107282e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934814453125,0.0,0.0,0.0004693213268183,288.282958984375,294.1499938964844,289.1427307128906,285.3338623046875,290.15936279296875,289.5940246582031,286.5478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8225632905960083,-0.0,-6.834447674464172e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918334960937,0.0,0.0,9.397443500347435e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921691894531,0.0,0.0,9.895996481645852e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944885253906,0.0,0.0,7.309163629543036e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891174316406,0.0,0.0,9.8959484603256e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878967285156,0.0,0.0,0.0004694205417763,288.2734069824219,294.1499938964844,289.0698547363281,285.3177795410156,290.1406555175781,289.487060546875,286.5765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292615344792474e-09,0.0010014064610004,-0.014848013408482,0.0,0.0,0.0,-0.007801778614521,60.0,1.7521504163742063,-0.0,-6.8373154249457e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918334960937,0.0,0.0,9.397443500347435e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921691894531,0.0,0.0,9.895996481645852e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944885253906,0.0,0.0,7.309163629543036e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891174316406,0.0,0.0,9.8959484603256e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878967285156,0.0,0.0,0.0004694205417763,288.2734069824219,294.1499938964844,289.0698547363281,285.3177795410156,290.1406555175781,289.487060546875,286.5765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292615344792474e-09,0.0010014064610004,-0.014848013408482,0.0,0.0,0.0,-0.007801778614521,60.0,1.7521504163742063,-0.0,-6.8373154249457e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18896484375,0.0,0.0,9.398529800819232e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18927001953125,0.0,0.0,9.897140262182802e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19158935546875,0.0,0.0,7.310008368222043e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1862487792969,0.0,0.0,9.897092240862548e-05,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18505859375,0.0,0.0,0.0004694747913163,288.2685852050781,294.1499938964844,289.03350830078125,285.3096923828125,290.1309509277344,289.4363708496094,286.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.7176023721694946,-0.0,-6.83888572439173e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1860656738281,0.0,0.0,9.399673581356184e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1863708496094,0.0,0.0,9.898344433167948e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.18865966796875,0.0,0.0,7.310898217838258e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.183349609375,0.0,0.0,9.898297139443456e-05,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1821594238281,0.0,0.0,0.0004695319512393,288.26373291015625,294.1499938964844,288.9972839355469,285.3015441894531,290.1210021972656,289.38720703125,286.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6834638118743896,-0.0,-6.84053986788058e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1801452636719,0.0,0.0,9.40211903071031e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1804504394531,0.0,0.0,9.900919394567607e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827087402344,0.0,0.0,7.312799425562844e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1774597167969,0.0,0.0,9.900872100843117e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763000488281,0.0,0.0,0.0004696541000157,288.25390625,294.1499938964844,288.92498779296875,285.2850646972656,290.10040283203125,289.2928161621094,286.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871565565889796e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6163228750228882,-0.0,-6.844077660161929e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1801452636719,0.0,0.0,9.40211903071031e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1804504394531,0.0,0.0,9.900919394567607e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827087402344,0.0,0.0,7.312799425562844e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1774597167969,0.0,0.0,9.900872100843117e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763000488281,0.0,0.0,0.0004696541000157,288.25390625,294.1499938964844,288.92498779296875,285.2850646972656,290.10040283203125,289.2928161621094,286.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871565565889796e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6163228750228882,-0.0,-6.844077660161929e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.174072265625,0.0,0.0,9.404734737472607e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.17437744140625,0.0,0.0,9.903673344524576e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766052246094,0.0,0.0,7.314833055716008e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17144775390625,0.0,0.0,9.903626778395846e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1702880859375,0.0,0.0,0.0004697847762145,288.2439880371094,294.1499938964844,288.85302734375,285.268310546875,290.0788879394531,289.202880859375,286.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568407569886e-09,0.0010021786438301,-0.0150845814496278,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5506513118743896,-0.0,-6.847865563486266e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.174072265625,0.0,0.0,9.404734737472607e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.17437744140625,0.0,0.0,9.903673344524576e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766052246094,0.0,0.0,7.314833055716008e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17144775390625,0.0,0.0,9.903626778395846e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1702880859375,0.0,0.0,0.0004697847762145,288.2439880371094,294.1499938964844,288.85302734375,285.268310546875,290.0788879394531,289.202880859375,286.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568407569886e-09,0.0010021786438301,-0.0150845814496278,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5506513118743896,-0.0,-6.847865563486266e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679077148437,0.0,0.0,9.40743848332204e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.168212890625,0.0,0.0,9.906519699143246e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17041015625,0.0,0.0,7.316935807466507e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653137207031,0.0,0.0,9.906473860610276e-05,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641540527344,0.0,0.0,0.0004699198470916,288.23394775390625,294.1499938964844,288.7813720703125,285.2511901855469,290.0564880371094,289.1164855957031,286.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153081599791221e-09,0.0010024652583524,-0.015172372572124,0.0,0.0,0.0,-0.0078631620854139,60.0,1.486355543136597,-0.0,-6.851782785588513e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679077148437,0.0,0.0,9.40743848332204e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.168212890625,0.0,0.0,9.906519699143246e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17041015625,0.0,0.0,7.316935807466507e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653137207031,0.0,0.0,9.906473860610276e-05,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641540527344,0.0,0.0,0.0004699198470916,288.23394775390625,294.1499938964844,288.7813720703125,285.2511901855469,290.0564880371094,289.1164855957031,286.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153081599791221e-09,0.0010024652583524,-0.015172372572124,0.0,0.0,0.0,-0.0078631620854139,60.0,1.486355543136597,-0.0,-6.851782785588513e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16162109375,0.0,0.0,9.410139318788424e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16192626953125,0.0,0.0,9.90936387097463e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640930175781,0.0,0.0,7.319036376429722e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590576171875,0.0,0.0,9.909318760037422e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1579284667969,0.0,0.0,0.0004700548015534,288.22381591796875,294.1499938964844,288.7099914550781,285.2336120605469,290.0331726074219,289.0330505371094,286.6922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566370303126e-09,0.0010027516400441,-0.0152600882574915,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4233548641204834,-0.0,-6.85569787606255e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16162109375,0.0,0.0,9.410139318788424e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16192626953125,0.0,0.0,9.90936387097463e-05,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640930175781,0.0,0.0,7.319036376429722e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590576171875,0.0,0.0,9.909318760037422e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1579284667969,0.0,0.0,0.0004700548015534,288.22381591796875,294.1499938964844,288.7099914550781,285.2336120605469,290.0331726074219,289.0330505371094,286.6922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566370303126e-09,0.0010027516400441,-0.0152600882574915,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4233548641204834,-0.0,-6.85569787606255e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.158447265625,0.0,0.0,9.41146063269116e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15875244140625,0.0,0.0,9.910755034070462e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.160888671875,0.0,0.0,7.320063741644844e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.0,0.0,9.910709923133254e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1547546386719,0.0,0.0,0.0004701208090409,288.2187194824219,294.1499938964844,288.6744384765625,285.22467041015625,290.02117919921875,288.9922180175781,286.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202942159916347e-09,0.0010028916876763,-0.0153029849752783,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3922922611236572,-0.0,-6.857612788735423e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552429199219,0.0,0.0,9.412747749593108e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.155517578125,0.0,0.0,9.912109817378224e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576843261719,0.0,0.0,7.321064185816795e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1526794433594,0.0,0.0,9.912065434036776e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515808105469,0.0,0.0,0.0004701850994024,288.213623046875,294.1499938964844,288.6389465332031,285.215576171875,290.00897216796875,288.951904296875,286.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030341800302,6.218890735709692e-09,0.0010030280100181,-0.015344763174653,0.0,0.0,0.0,-0.0078957863152027,60.0,1.3615102767944336,-0.0,-6.859477963416796e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14874267578125,0.0,0.0,9.41517428145744e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490478515625,0.0,0.0,9.914665133692324e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15118408203125,0.0,0.0,7.322951569221914e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.146240234375,0.0,0.0,9.914620750350878e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451416015625,0.0,0.0,0.0004703063168562,288.2033386230469,294.1499938964844,288.56817626953125,285.1969909667969,289.9840087890625,288.87261962890625,286.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.0154235269874334,0.0,0.0,0.0,-0.0079106921330094,60.0,1.300713300704956,-0.0,-6.862995860501543e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14874267578125,0.0,0.0,9.41517428145744e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490478515625,0.0,0.0,9.914665133692324e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15118408203125,0.0,0.0,7.322951569221914e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.146240234375,0.0,0.0,9.914620750350878e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451416015625,0.0,0.0,0.0004703063168562,288.2033386230469,294.1499938964844,288.56817626953125,285.1969909667969,289.9840087890625,288.87261962890625,286.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.0154235269874334,0.0,0.0,0.0,-0.0079106921330094,60.0,1.300713300704956,-0.0,-6.862995860501543e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421813964844,0.0,0.0,9.41733451327309e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424865722656,0.0,0.0,9.916939598042518e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445617675781,0.0,0.0,7.324630860239267e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13970947265625,0.0,0.0,9.916895942296831e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386108398437,0.0,0.0,0.0004704142338596,288.1930236816406,294.1499938964844,288.49774169921875,285.17779541015625,289.95819091796875,288.794921875,286.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2409216165542605,-0.0,-6.866125801252565e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421813964844,0.0,0.0,9.41733451327309e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424865722656,0.0,0.0,9.916939598042518e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445617675781,0.0,0.0,7.324630860239267e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13970947265625,0.0,0.0,9.916895942296831e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386108398437,0.0,0.0,0.0004704142338596,288.1930236816406,294.1499938964844,288.49774169921875,285.17779541015625,289.95819091796875,288.794921875,286.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2409216165542605,-0.0,-6.866125801252565e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355285644531,0.0,0.0,9.419146226719022e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,9.918847354128955e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13787841796875,0.0,0.0,7.326039485633373e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330871582031,0.0,0.0,9.918804425979032e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13201904296875,0.0,0.0,0.0004705047758761,288.1826477050781,294.1499938964844,288.4275817871094,285.1579284667969,289.9316101074219,288.7186279296875,286.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118027103783e-09,0.0010037055471912,-0.0155523028224706,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1820765733718872,-0.0,-6.868748414490258e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355285644531,0.0,0.0,9.419146226719022e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,9.918847354128955e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13787841796875,0.0,0.0,7.326039485633373e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330871582031,0.0,0.0,9.918804425979032e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13201904296875,0.0,0.0,0.0004705047758761,288.1826477050781,294.1499938964844,288.4275817871094,285.1579284667969,289.9316101074219,288.7186279296875,286.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118027103783e-09,0.0010037055471912,-0.0155523028224706,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1820765733718872,-0.0,-6.868748414490258e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288146972656,0.0,0.0,9.420534479431808e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12908935546875,0.0,0.0,9.920308366417883e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311340332031,0.0,0.0,7.327118510147557e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264038085937,0.0,0.0,9.920266165863724e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253356933594,0.0,0.0,0.0004705741303041,288.1722106933594,294.1499938964844,288.35772705078125,285.1373291015625,289.9042053222656,288.6435546875,286.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971758067607,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1241209506988523,-0.0,-6.87075356609057e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288146972656,0.0,0.0,9.420534479431808e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12908935546875,0.0,0.0,9.920308366417883e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311340332031,0.0,0.0,7.327118510147557e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264038085937,0.0,0.0,9.920266165863724e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253356933594,0.0,0.0,0.0004705741303041,288.1722106933594,294.1499938964844,288.35772705078125,285.1373291015625,289.9042053222656,288.6435546875,286.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971758067607,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1241209506988523,-0.0,-6.87075356609057e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,9.4210437964648e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257019042969,0.0,0.0,9.92084460449405e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277160644531,0.0,0.0,7.32751504983753e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230163574219,0.0,0.0,9.920802403939888e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219482421875,0.0,0.0,0.0004705995961558,288.1669921875,294.1499938964844,288.3229064941406,285.1267395019531,289.8902282714844,288.6064453125,286.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039119515568,6.3215170875707835e-09,0.0010039056651294,-0.0156135968863964,0.0,0.0,0.0,-0.0079466626048088,60.0,1.0954750776290894,-0.0,-6.871487556736612e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220092773437,0.0,0.0,9.421422146260738e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1222839355469,0.0,0.0,9.921242599375546e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242980957031,0.0,0.0,7.327808998525143e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11962890625,0.0,0.0,9.921200398821384e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185913085937,0.0,0.0,0.0004706184554379,288.1617736816406,294.1499938964844,288.2881774902344,285.115966796875,289.87603759765625,288.5696105957031,286.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039515327662,6.32614449713742e-09,0.0010039452463388,-0.0156257189810276,0.0,0.0,0.0,-0.00794895645231,60.0,1.0670329332351685,-0.0,-6.872029700843997e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,9.421759023098276e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11541748046875,0.0,0.0,9.921596938511355e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.117431640625,0.0,0.0,7.328070205403492e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11279296875,0.0,0.0,9.921555465552956e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117553710937,0.0,0.0,0.0004706353065557,288.1512756347656,294.1499938964844,288.21893310546875,285.09375,289.8471069335937,288.4966125488281,286.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330179935787328e-09,0.0010039797052741,-0.0156362894922494,0.0,0.0,0.0,-0.0079509578645229,60.0,1.0107024908065796,-0.0,-6.872502211763276e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,9.421759023098276e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11541748046875,0.0,0.0,9.921596938511355e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.117431640625,0.0,0.0,7.328070205403492e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11279296875,0.0,0.0,9.921555465552956e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117553710937,0.0,0.0,0.0004706353065557,288.1512756347656,294.1499938964844,288.21893310546875,285.09375,289.8471069335937,288.4966125488281,286.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330179935787328e-09,0.0010039797052741,-0.0156362894922494,0.0,0.0,0.0,-0.0079509578645229,60.0,1.0107024908065796,-0.0,-6.872502211763276e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082458496094,0.0,0.0,9.4214643468149e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1084899902344,0.0,0.0,9.921286982716992e-05,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104736328125,0.0,0.0,7.327841012738645e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058959960937,0.0,0.0,9.921245509758592e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,0.0004706206382252,288.14080810546875,294.1499938964844,288.1499938964844,285.0706481933594,289.8175048828125,288.4244689941406,286.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039533954113,6.326358104047358e-09,0.0010039471089839,-0.0156262777745723,0.0,0.0,0.0,-0.0079490626230835,60.0,0.9550806283950806,-0.0,-6.872054569839747e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082458496094,0.0,0.0,9.4214643468149e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1084899902344,0.0,0.0,9.921286982716992e-05,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104736328125,0.0,0.0,7.327841012738645e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058959960937,0.0,0.0,9.921245509758592e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,0.0004706206382252,288.14080810546875,294.1499938964844,288.1499938964844,285.0706481933594,289.8175048828125,288.4244689941406,286.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039533954113,6.326358104047358e-09,0.0010039471089839,-0.0156262777745723,0.0,0.0,0.0,-0.0079490626230835,60.0,0.9550806283950806,-0.0,-6.872054569839747e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
