time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081660,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10125732421875,0.0,0.0,9.41980688367039e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015319824219,0.0,0.0,9.919540752889588e-05,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034851074219,0.0,0.0,7.32655098545365e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989685058594,0.0,0.0,9.919500007526948e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09796142578125,0.0,0.0,0.0004705378378275,288.1302795410156,294.1499938964844,288.08233642578125,285.046142578125,289.7872009277344,288.35333251953125,286.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305544530960105e-09,0.0010037691099569,-0.0155717562884092,0.0,0.0,0.0,-0.007938745431602,60.0,0.9004001617431641,-0.0,-6.869618118798827e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10125732421875,0.0,0.0,9.41980688367039e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015319824219,0.0,0.0,9.919540752889588e-05,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034851074219,0.0,0.0,7.32655098545365e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989685058594,0.0,0.0,9.919500007526948e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09796142578125,0.0,0.0,0.0004705378378275,288.1302795410156,294.1499938964844,288.08233642578125,285.046142578125,289.7872009277344,288.35333251953125,286.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305544530960105e-09,0.0010037691099569,-0.0155717562884092,0.0,0.0,0.0,-0.007938745431602,60.0,0.9004001617431641,-0.0,-6.869618118798827e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09423828125,0.0,0.0,9.41606776905246e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945129394531,0.0,0.0,9.915602277033032e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.096435546875,0.0,0.0,7.3236420575995e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09197998046875,0.0,0.0,9.915562259266152e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.0,0.0,0.0004703510494437,288.1197814941406,294.1499938964844,288.01678466796875,285.0198974609375,289.7562866210937,288.2836608886719,286.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2587974802852395e-09,0.001003369456157,-0.0154493013396859,0.0,0.0,0.0,-0.0079155713319778,60.0,0.8472903370857239,-0.0,-6.864146939733473e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09423828125,0.0,0.0,9.41606776905246e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945129394531,0.0,0.0,9.915602277033032e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.096435546875,0.0,0.0,7.3236420575995e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09197998046875,0.0,0.0,9.915562259266152e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.0,0.0,0.0004703510494437,288.1197814941406,294.1499938964844,288.01678466796875,285.0198974609375,289.7562866210937,288.2836608886719,286.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2587974802852395e-09,0.001003369456157,-0.0154493013396859,0.0,0.0,0.0,-0.0079155713319778,60.0,0.8472903370857239,-0.0,-6.864146939733473e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907287597656,0.0,0.0,9.41344042075798e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.0,0.0,9.912835957948118e-05,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928955078125,0.0,0.0,7.321598968701437e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0884704589844,0.0,0.0,9.91279594018124e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08746337890625,0.0,0.0,0.0004702198202721,288.1145324707031,294.1499938964844,287.9847717285156,285.0061340332031,289.7406005859375,288.2495422363281,286.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030951816588,6.2259863931046774e-09,0.0010030888952314,-0.0153633505105972,0.0,0.0,0.0,-0.0078993048518896,60.0,0.8214083313941956,-0.0,-6.860308587874897e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871887207031,0.0,0.0,9.410348866367713e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08746337890625,0.0,0.0,9.909580694511531e-05,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08935546875,0.0,0.0,7.31919426470995e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849609375,0.0,0.0,9.909540676744656e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0839538574219,0.0,0.0,0.0004700654244516,288.1092834472656,294.1499938964844,287.9532165527344,284.99200439453125,289.7247619628906,288.21588134765625,286.8377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027651442214,6.1873941525902865e-09,0.0010027589742094,-0.0152622554451227,0.0,0.0,0.0,-0.0078801736235618,60.0,0.7959381341934204,-0.0,-6.855794509874613e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801086425781,0.0,0.0,9.402824798598886e-05,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0803527832031,0.0,0.0,9.901656449073926e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0822448730469,0.0,0.0,7.3133414844051e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.077880859375,0.0,0.0,9.90161788649857e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.076904296875,0.0,0.0,0.000469689577585,288.0987854003906,294.1499938964844,287.8914794921875,284.962646484375,289.6927185058594,288.150146484375,286.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093489268721441e-09,0.0010019560577347,-0.0150162652134895,0.0,0.0,0.0,-0.0078336214646697,60.0,0.7461708188056946,-0.0,-6.844818045692591e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801086425781,0.0,0.0,9.402824798598886e-05,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0803527832031,0.0,0.0,9.901656449073926e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0822448730469,0.0,0.0,7.3133414844051e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.077880859375,0.0,0.0,9.90161788649857e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.076904296875,0.0,0.0,0.000469689577585,288.0987854003906,294.1499938964844,287.8914794921875,284.962646484375,289.6927185058594,288.150146484375,286.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093489268721441e-09,0.0010019560577347,-0.0150162652134895,0.0,0.0,0.0,-0.0078336214646697,60.0,0.7461708188056946,-0.0,-6.844818045692591e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729675292969,0.0,0.0,9.393653454026207e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732421875,0.0,0.0,9.89199834293686e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0750732421875,0.0,0.0,7.306208135560155e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07080078125,0.0,0.0,9.891960507957263e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06982421875,0.0,0.0,0.0004692314832936,288.0883178710937,294.1499938964844,287.8314514160156,284.9319763183594,289.66021728515625,288.08660888671875,286.85400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979069683803573e-09,0.0010009777033701,-0.0147165292873978,0.0,0.0,0.0,-0.0077768983319401,60.0,0.6979880928993225,-0.0,-6.831454868461152e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729675292969,0.0,0.0,9.393653454026207e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732421875,0.0,0.0,9.89199834293686e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0750732421875,0.0,0.0,7.306208135560155e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07080078125,0.0,0.0,9.891960507957263e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06982421875,0.0,0.0,0.0004692314832936,288.0883178710937,294.1499938964844,287.8314514160156,284.9319763183594,289.66021728515625,288.08660888671875,286.85400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979069683803573e-09,0.0010009777033701,-0.0147165292873978,0.0,0.0,0.0,-0.0077768983319401,60.0,0.6979880928993225,-0.0,-6.831454868461152e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658264160156,0.0,0.0,9.383050200995058e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06610107421875,0.0,0.0,9.880832658382133e-05,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06793212890625,0.0,0.0,7.297960837604478e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636901855469,0.0,0.0,9.88079482340254e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.062744140625,0.0,0.0,0.0004687018226832,288.077880859375,294.1499938964844,287.77294921875,284.9000549316406,289.62725830078125,288.0253295898437,286.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846805706255509e-09,0.0009998467285186,-0.0143700446933507,0.0,0.0,0.0,-0.0077113294973969,60.0,0.6512786149978638,-0.0,-6.81602401186865e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658264160156,0.0,0.0,9.383050200995058e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06610107421875,0.0,0.0,9.880832658382133e-05,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06793212890625,0.0,0.0,7.297960837604478e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636901855469,0.0,0.0,9.88079482340254e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.062744140625,0.0,0.0,0.0004687018226832,288.077880859375,294.1499938964844,287.77294921875,284.9000549316406,289.62725830078125,288.0253295898437,286.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846805706255509e-09,0.0009998467285186,-0.0143700446933507,0.0,0.0,0.0,-0.0077113294973969,60.0,0.6512786149978638,-0.0,-6.81602401186865e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586853027344,0.0,0.0,9.3712325906381e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589294433594,0.0,0.0,9.868387132883072e-05,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06072998046875,0.0,0.0,7.288768392754719e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,9.86835002549924e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556030273437,0.0,0.0,0.0004681115387938,288.0674743652344,294.1499938964844,287.7158203125,284.8670349121094,289.5939025878906,287.9662475585937,286.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699413829773903e-09,0.0009985864162445,-0.0139839239418506,0.0,0.0,0.0,-0.0076382611878216,60.0,0.6059448719024658,-0.0,-6.798849483402591e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586853027344,0.0,0.0,9.3712325906381e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589294433594,0.0,0.0,9.868387132883072e-05,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06072998046875,0.0,0.0,7.288768392754719e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,9.86835002549924e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556030273437,0.0,0.0,0.0004681115387938,288.0674743652344,294.1499938964844,287.7158203125,284.8670349121094,289.5939025878906,287.9662475585937,286.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985921205952,5.699413829773903e-09,0.0009985864162445,-0.0139839239418506,0.0,0.0,0.0,-0.0076382611878216,60.0,0.6059448719024658,-0.0,-6.798849483402591e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550842285156,0.0,0.0,9.364927973365413e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0553283691406,0.0,0.0,9.86174782156013e-05,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05712890625,0.0,0.0,7.28386512491852e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.052978515625,0.0,0.0,9.86171144177206e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520324707031,0.0,0.0,0.0004677966062445,288.062255859375,294.1499938964844,287.687744140625,284.85015869140625,289.5770568847656,287.9375915527344,286.871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979197056964,5.620787835169949e-09,0.0009979141177609,-0.0137779461219906,0.0,0.0,0.0,-0.0075992830097675,60.0,0.5837855339050293,-0.0,-6.78969627188053e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.051513671875,0.0,0.0,9.358415263704956e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517578125,0.0,0.0,9.854890231508762e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05352783203125,0.0,0.0,7.278799603227526e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04937744140625,0.0,0.0,9.854853124124928e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484619140625,0.0,0.0,0.0004674713127315,288.0570983886719,294.1499938964844,287.65997314453125,284.83306884765625,289.5601501464844,287.909423828125,286.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972251718863,5.53957102411573e-09,0.0009972195839509,-0.0135651780292391,0.0,0.0,0.0,-0.007559020537883,60.0,0.5619230270385742,-0.0,-6.780247474580392e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443115234375,0.0,0.0,9.344832506030798e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445556640625,0.0,0.0,9.840586426435038e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463256835937,0.0,0.0,7.26823418517597e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.042236328125,0.0,0.0,9.840550046646968e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04132080078125,0.0,0.0,0.000466792815132,288.0467529296875,294.1499938964844,287.605224609375,284.7981872558594,289.5260925292969,287.8545227050781,286.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957766160368,5.370190070408398e-09,0.000995771260932,-0.0131214382126927,0.0,0.0,0.0,-0.0074750510975718,60.0,0.5190249681472778,-0.0,-6.760564019714367e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443115234375,0.0,0.0,9.344832506030798e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445556640625,0.0,0.0,9.840586426435038e-05,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463256835937,0.0,0.0,7.26823418517597e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.042236328125,0.0,0.0,9.840550046646968e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04132080078125,0.0,0.0,0.000466792815132,288.0467529296875,294.1499938964844,287.605224609375,284.7981872558594,289.5260925292969,287.8545227050781,286.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957766160368,5.370190070408398e-09,0.000995771260932,-0.0131214382126927,0.0,0.0,0.0,-0.0074750510975718,60.0,0.5190249681472778,-0.0,-6.760564019714367e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.037109375,0.0,0.0,9.330671309726311e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.037353515625,0.0,0.0,9.825672896113248e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390930175781,0.0,0.0,7.257219112943858e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350646972656,0.0,0.0,9.825637243920936e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341491699219,0.0,0.0,0.0004660854465328,288.0364685058594,294.1499938964844,287.5514221191406,284.7626037597656,289.49176025390625,287.80157470703125,286.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.1936011047359914e-09,0.0009942612377926,-0.0126588074490427,0.0,0.0,0.0,-0.0073875081725418,60.0,0.4772191941738128,-0.0,-6.740073388300516e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.037109375,0.0,0.0,9.330671309726311e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.037353515625,0.0,0.0,9.825672896113248e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390930175781,0.0,0.0,7.257219112943858e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350646972656,0.0,0.0,9.825637243920936e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341491699219,0.0,0.0,0.0004660854465328,288.0364685058594,294.1499938964844,287.5514221191406,284.7626037597656,289.49176025390625,287.80157470703125,286.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.1936011047359914e-09,0.0009942612377926,-0.0126588074490427,0.0,0.0,0.0,-0.0073875081725418,60.0,0.4772191941738128,-0.0,-6.740073388300516e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299072265625,0.0,0.0,9.31612667045556e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301513671875,0.0,0.0,9.81035700533539e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318603515625,0.0,0.0,7.245906454045326e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02789306640625,0.0,0.0,9.81032135314308e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270080566406,0.0,0.0,0.0004653589276131,288.0262145996094,294.1499938964844,287.4984130859375,284.7263488769531,289.4571228027344,287.7504577636719,286.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012245285485051e-09,0.0009927103528752,-0.012183679267764,0.0,0.0,0.0,-0.0072976020164787,60.0,0.4363857209682464,-0.0,-6.719061929061354e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299072265625,0.0,0.0,9.31612667045556e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301513671875,0.0,0.0,9.81035700533539e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318603515625,0.0,0.0,7.245906454045326e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02789306640625,0.0,0.0,9.81032135314308e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270080566406,0.0,0.0,0.0004653589276131,288.0262145996094,294.1499938964844,287.4984130859375,284.7263488769531,289.4571228027344,287.7504577636719,286.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012245285485051e-09,0.0009927103528752,-0.012183679267764,0.0,0.0,0.0,-0.0072976020164787,60.0,0.4363857209682464,-0.0,-6.719061929061354e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.022705078125,0.0,0.0,9.301371756009758e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02294921875,0.0,0.0,9.79481847025454e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246276855469,0.0,0.0,7.234430086100474e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0207214355469,0.0,0.0,9.794783545657992e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01983642578125,0.0,0.0,0.0004646218731068,288.0160217285156,294.1499938964844,287.4460754394531,284.6895446777344,289.4222106933594,287.70098876953125,286.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828261790379429e-09,0.0009911371162161,-0.011701657436788,0.0,0.0,0.0,-0.007206393405795,60.0,0.3964149057865143,-0.0,-6.697779042497133e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.022705078125,0.0,0.0,9.301371756009758e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02294921875,0.0,0.0,9.79481847025454e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246276855469,0.0,0.0,7.234430086100474e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0207214355469,0.0,0.0,9.794783545657992e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01983642578125,0.0,0.0,0.0004646218731068,288.0160217285156,294.1499938964844,287.4460754394531,284.6895446777344,289.4222106933594,287.70098876953125,286.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828261790379429e-09,0.0009911371162161,-0.011701657436788,0.0,0.0,0.0,-0.007206393405795,60.0,0.3964149057865143,-0.0,-6.697779042497133e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01910400390625,0.0,0.0,9.293961920775472e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01934814453125,0.0,0.0,9.787015005713327e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210266113281,0.0,0.0,7.228666800074279e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171203613281,0.0,0.0,9.786980808712542e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162353515625,0.0,0.0,0.0004642517596948,288.0109558105469,294.1499938964844,287.42010498046875,284.6709899902344,289.4046630859375,287.6768798828125,286.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903518948704,4.735872138894592e-09,0.0009903471218422,-0.0114596020430326,0.0,0.0,0.0,-0.007160591892898,60.0,0.3767324388027191,-0.0,-6.687104558977809e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155029296875,0.0,0.0,9.28655717871152e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157470703125,0.0,0.0,9.779217361938208e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174255371094,0.0,0.0,7.222907152026892e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135192871094,0.0,0.0,9.779183164937422e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126647949219,0.0,0.0,0.0004638818791136,288.0058898925781,294.1499938964844,287.3942565917969,284.6523132324219,289.3870544433594,287.6531066894531,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895622497424,4.643544659899135e-09,0.0009895575931295,-0.01121770683676,0.0,0.0,0.0,-0.007114821113646,60.0,0.3572185039520263,-0.0,-6.67644570739867e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00830078125,0.0,0.0,9.27181463339366e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.008544921875,0.0,0.0,9.763692651176824e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101928710937,0.0,0.0,7.211440242826939e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00634765625,0.0,0.0,9.7636591817718e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054931640625,0.0,0.0,0.0004631454939953,287.99578857421875,294.1499938964844,287.3428039550781,284.61474609375,289.3516845703125,287.6065979003906,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459733027317725e-09,0.0009879857534542,-0.0107361199334263,0.0,0.0,0.0,-0.0070236977189779,60.0,0.3186305165290832,-0.0,-6.655250217590948e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00830078125,0.0,0.0,9.27181463339366e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.008544921875,0.0,0.0,9.763692651176824e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101928710937,0.0,0.0,7.211440242826939e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00634765625,0.0,0.0,9.7636591817718e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054931640625,0.0,0.0,0.0004631454939953,287.99578857421875,294.1499938964844,287.3428039550781,284.61474609375,289.3516845703125,287.6065979003906,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459733027317725e-09,0.0009879857534542,-0.0107361199334263,0.0,0.0,0.0,-0.0070236977189779,60.0,0.3186305165290832,-0.0,-6.655250217590948e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0011291503906,0.0,0.0,9.257257624994963e-05,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013427734375,0.0,0.0,9.748363663675264e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00299072265625,0.0,0.0,7.200118125183508e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,9.748330194270238e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99835205078125,0.0,0.0,0.0004624183638952,287.9857788085937,294.1499938964844,287.2915954589844,284.5769348144531,289.3160705566406,287.5613708496094,286.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2805814146995544,-0.0,-6.634354576817715e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0011291503906,0.0,0.0,9.257257624994963e-05,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013427734375,0.0,0.0,9.748363663675264e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00299072265625,0.0,0.0,7.200118125183508e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,9.748330194270238e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99835205078125,0.0,0.0,0.0004624183638952,287.9857788085937,294.1499938964844,287.2915954589844,284.5769348144531,289.3160705566406,287.5613708496094,286.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2805814146995544,-0.0,-6.634354576817715e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939270019531,0.0,0.0,9.242980013368653e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941711425781,0.0,0.0,9.733327897265552e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99578857421875,0.0,0.0,7.18901283107698e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920349121094,0.0,0.0,9.73329515545629e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911804199219,0.0,0.0,0.000461705145426,287.975830078125,294.1499938964844,287.24041748046875,284.5389709472656,289.2802429199219,287.517333984375,286.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.100206840718101e-09,0.0009849113412201,-0.0097941411659121,0.0,0.0,0.0,-0.006845464464277,60.0,0.2429502755403518,-0.0,-6.613890946027824e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939270019531,0.0,0.0,9.242980013368653e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941711425781,0.0,0.0,9.733327897265552e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99578857421875,0.0,0.0,7.18901283107698e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920349121094,0.0,0.0,9.73329515545629e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911804199219,0.0,0.0,0.000461705145426,287.975830078125,294.1499938964844,287.24041748046875,284.5389709472656,289.2802429199219,287.517333984375,286.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.100206840718101e-09,0.0009849113412201,-0.0097941411659121,0.0,0.0,0.0,-0.006845464464277,60.0,0.2429502755403518,-0.0,-6.613890946027824e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867553710937,0.0,0.0,9.229058923665434e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98699951171875,0.0,0.0,9.718668297864495e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98858642578125,0.0,0.0,7.178184750955552e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848937988281,0.0,0.0,9.718635556055232e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840393066406,0.0,0.0,0.0004610097967088,287.9659118652344,294.1499938964844,287.189208984375,284.5009460449219,289.24420166015625,287.4743347167969,286.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926634128958994e-09,0.0009834271622821,-0.0093393605202436,0.0,0.0,0.0,-0.0067594167776405,60.0,0.2056224197149276,-0.0,-6.593969459345318e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867553710937,0.0,0.0,9.229058923665434e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98699951171875,0.0,0.0,9.718668297864495e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98858642578125,0.0,0.0,7.178184750955552e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848937988281,0.0,0.0,9.718635556055232e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840393066406,0.0,0.0,0.0004610097967088,287.9659118652344,294.1499938964844,287.189208984375,284.5009460449219,289.24420166015625,287.4743347167969,286.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926634128958994e-09,0.0009834271622821,-0.0093393605202436,0.0,0.0,0.0,-0.0067594167776405,60.0,0.2056224197149276,-0.0,-6.593969459345318e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831848144531,0.0,0.0,9.222258813679218e-05,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833984375,0.0,0.0,9.711507300380616e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849853515625,0.0,0.0,7.172895857365802e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813232421875,0.0,0.0,9.711474558571354e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804992675781,0.0,0.0,0.0004606701259035,287.96099853515625,294.1499938964844,287.1635131835937,284.4819641113281,289.2261047363281,287.4532165527344,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827059693634,3.841846840657581e-09,0.0009827021276578,-0.0091172065585851,0.0,0.0,0.0,-0.0067173838615417,60.0,0.1870401203632354,-0.0,-6.58424923472012e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796142578125,0.0,0.0,9.215563477482648e-05,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798278808594,0.0,0.0,9.704456169856712e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813842773437,0.0,0.0,7.16768772690557e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9777526855469,0.0,0.0,9.70442415564321e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769287109375,0.0,0.0,0.0004603356646839,287.9560852050781,294.1499938964844,287.13775634765625,284.4629821777344,289.2079467773437,287.43231201171875,286.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819918777793,3.758359845562609e-09,0.000981988152489,-0.0088984575122594,0.0,0.0,0.0,-0.0066759954206645,60.0,0.1684895604848861,-0.0,-6.574685329496789e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9724426269531,0.0,0.0,9.202533692587168e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97265625,0.0,0.0,9.690734441392124e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742126464844,0.0,0.0,7.157553045544773e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706115722656,0.0,0.0,9.690703154774384e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698181152344,0.0,0.0,0.0004596848157234,287.9462890625,294.1499938964844,287.0859375,284.4251403808594,289.1715087890625,287.3911437988281,286.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595895359254086e-09,0.0009805988520383,-0.0084727723151445,0.0,0.0,0.0,-0.0065954546444118,60.0,0.1314276307821273,-0.0,-6.556093268272889e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9724426269531,0.0,0.0,9.202533692587168e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97265625,0.0,0.0,9.690734441392124e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742126464844,0.0,0.0,7.157553045544773e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706115722656,0.0,0.0,9.690703154774384e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698181152344,0.0,0.0,0.0004596848157234,287.9462890625,294.1499938964844,287.0859375,284.4251403808594,289.1715087890625,287.3911437988281,286.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595895359254086e-09,0.0009805988520383,-0.0084727723151445,0.0,0.0,0.0,-0.0065954546444118,60.0,0.1314276307821273,-0.0,-6.556093268272889e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653015136719,0.0,0.0,9.190026321448386e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96551513671875,0.0,0.0,9.677563502918928e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670715332031,0.0,0.0,7.14782509021461e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635009765625,0.0,0.0,9.677532216301188e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96270751953125,0.0,0.0,0.000459060043795,287.93658447265625,294.1499938964844,287.0336303710937,284.38751220703125,289.13482666015625,287.3507080078125,286.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439940332583546e-09,0.0009792651981115,-0.0080641396343708,0.0,0.0,0.0,-0.00651814090088,60.0,0.0943287685513496,-0.0,-6.538270724831818e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
