time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084000,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653015136719,0.0,0.0,9.190026321448386e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96551513671875,0.0,0.0,9.677563502918928e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670715332031,0.0,0.0,7.14782509021461e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635009765625,0.0,0.0,9.677532216301188e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96270751953125,0.0,0.0,0.000459060043795,287.93658447265625,294.1499938964844,287.0336303710937,284.38751220703125,289.13482666015625,287.3507080078125,286.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439940332583546e-09,0.0009792651981115,-0.0080641396343708,0.0,0.0,0.0,-0.00651814090088,60.0,0.0943287685513496,-0.0,-6.538270724831818e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95819091796875,0.0,0.0,9.178074833471328e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584045410156,0.0,0.0,9.664977551437914e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599304199219,0.0,0.0,7.13852932676673e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563903808594,0.0,0.0,9.664946992415936e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95562744140625,0.0,0.0,0.0004584630660247,287.92694091796875,294.1499938964844,286.98065185546875,284.3501892089844,289.097900390625,287.3109130859375,286.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290917094389556e-09,0.0009779909159988,-0.0076736649498343,0.0,0.0,0.0,-0.0064442632719874,60.0,0.0570808947086334,-0.0,-6.521263173908666e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95819091796875,0.0,0.0,9.178074833471328e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584045410156,0.0,0.0,9.664977551437914e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599304199219,0.0,0.0,7.13852932676673e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563903808594,0.0,0.0,9.664946992415936e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95562744140625,0.0,0.0,0.0004584630660247,287.92694091796875,294.1499938964844,286.98065185546875,284.3501892089844,289.097900390625,287.3109130859375,286.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290917094389556e-09,0.0009779909159988,-0.0076736649498343,0.0,0.0,0.0,-0.0064442632719874,60.0,0.0570808947086334,-0.0,-6.521263173908666e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510803222656,0.0,0.0,9.16671342565678e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512939453125,0.0,0.0,9.653013694332913e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527893066406,0.0,0.0,7.129691948648542e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493103027344,0.0,0.0,9.652983135310932e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94854736328125,0.0,0.0,0.0004578955413307,287.9173583984375,294.1499938964844,286.9268493652344,284.3132629394531,289.06072998046875,287.271728515625,286.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149244864886213e-09,0.0009767793817445,-0.0073024481534957,0.0,0.0,0.0,-0.0063740299083292,60.0,0.0195717941969633,-0.0,-6.505114669153046e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510803222656,0.0,0.0,9.16671342565678e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512939453125,0.0,0.0,9.653013694332913e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527893066406,0.0,0.0,7.129691948648542e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493103027344,0.0,0.0,9.652983135310932e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94854736328125,0.0,0.0,0.0004578955413307,287.9173583984375,294.1499938964844,286.9268493652344,284.3132629394531,289.06072998046875,287.271728515625,286.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149244864886213e-09,0.0009767793817445,-0.0073024481534957,0.0,0.0,0.0,-0.0063740299083292,60.0,0.0195717941969633,-0.0,-6.505114669153046e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9475402832031,0.0,0.0,9.161273192148656e-05,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94775390625,0.0,0.0,9.647284605307505e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9492492675781,0.0,0.0,7.125460979295895e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457702636719,0.0,0.0,9.647254773881286e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94500732421875,0.0,0.0,0.0004576237988658,287.91259765625,294.1499938964844,286.8996276855469,284.2949523925781,289.04205322265625,287.2523193359375,286.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762023692019,3.0814080176355674e-09,0.0009761992841959,-0.0071246973238885,0.0,0.0,0.0,-0.0063404003158211,60.0,0.0006767898448742,-0.0,-6.497389648529861e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,9.155977750197052e-05,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442138671875,0.0,0.0,9.641708311391994e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,7.121342059690505e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422607421875,0.0,0.0,9.641678479965776e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414978027344,0.0,0.0,0.0004573593032546,287.9078674316406,294.1499938964844,286.87213134765625,284.2767944335937,289.0233154296875,287.2330322265625,286.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015373728487702e-09,0.0009756345534697,-0.0069516696967184,0.0,0.0,0.0,-0.0063076638616621,60.0,-0.018319372087717,-0.0,-6.489874238013726e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369201660156,0.0,0.0,9.145882359007372e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371337890625,0.0,0.0,9.63107668212615e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385986328125,0.0,0.0,7.113489118637517e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352111816406,0.0,0.0,9.631046850699931e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344482421875,0.0,0.0,0.0004568549920804,287.8984069824219,294.1499938964844,286.8162841796875,284.2408752441406,288.98565673828125,287.1947021484375,286.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.8894748815844196e-09,0.0009745580027811,-0.0066217784769833,0.0,0.0,0.0,-0.0062452503480017,60.0,-0.0566735044121742,-0.0,-6.475557512430896e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369201660156,0.0,0.0,9.145882359007372e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371337890625,0.0,0.0,9.63107668212615e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385986328125,0.0,0.0,7.113489118637517e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352111816406,0.0,0.0,9.631046850699931e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344482421875,0.0,0.0,0.0004568549920804,287.8984069824219,294.1499938964844,286.8162841796875,284.2408752441406,288.98565673828125,287.1947021484375,286.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.8894748815844196e-09,0.0009745580027811,-0.0066217784769833,0.0,0.0,0.0,-0.0062452503480017,60.0,-0.0566735044121742,-0.0,-6.475557512430896e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92987060546875,0.0,0.0,9.136470180237666e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300842285156,0.0,0.0,9.621165372664108e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315185546875,0.0,0.0,7.106168777681887e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281616210937,0.0,0.0,9.621136268833652e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92742919921875,0.0,0.0,0.0004563848779071,287.8890380859375,294.1499938964844,286.7592163085937,284.20556640625,288.9476928710937,287.1566467285156,286.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973557063844,2.7721009931980234e-09,0.0009735542698763,-0.0063142231665551,0.0,0.0,0.0,-0.0061870627105236,60.0,-0.0956349596381187,-0.0,-6.462224888537095e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92987060546875,0.0,0.0,9.136470180237666e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300842285156,0.0,0.0,9.621165372664108e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315185546875,0.0,0.0,7.106168777681887e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281616210937,0.0,0.0,9.621136268833652e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92742919921875,0.0,0.0,0.0004563848779071,287.8890380859375,294.1499938964844,286.7592163085937,284.20556640625,288.9476928710937,287.1566467285156,286.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973557063844,2.7721009931980234e-09,0.0009735542698763,-0.0063142231665551,0.0,0.0,0.0,-0.0061870627105236,60.0,-0.0956349596381187,-0.0,-6.462224888537095e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228515625,0.0,0.0,9.127765952143818e-05,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92303466796875,0.0,0.0,9.611998393666e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,7.099397771526128e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211730957031,0.0,0.0,9.611969289835542e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92041015625,0.0,0.0,0.00045595006668,287.8797302246094,294.1499938964844,286.70074462890625,284.1709289550781,288.909423828125,287.1188049316406,286.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.663538056779657e-09,0.0009726259158924,-0.0060297534801065,0.0,0.0,0.0,-0.0061332429759204,60.0,-0.1353027373552322,-0.0,-6.449904788041749e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228515625,0.0,0.0,9.127765952143818e-05,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92303466796875,0.0,0.0,9.611998393666e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,7.099397771526128e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211730957031,0.0,0.0,9.611969289835542e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92041015625,0.0,0.0,0.00045595006668,287.8797302246094,294.1499938964844,286.70074462890625,284.1709289550781,288.909423828125,287.1188049316406,286.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.663538056779657e-09,0.0009726259158924,-0.0060297534801065,0.0,0.0,0.0,-0.0061332429759204,60.0,-0.1353027373552322,-0.0,-6.449904788041749e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91583251953125,0.0,0.0,9.119795868173242e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9160461425781,0.0,0.0,9.60360557655804e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9174499511719,0.0,0.0,7.093199383234605e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141540527344,0.0,0.0,9.603577200323345e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134521484375,0.0,0.0,0.0004555519844871,287.8704833984375,294.1499938964844,286.6407165527344,284.1370849609375,288.8708190917969,287.0810546875,286.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.5641362366712883e-09,0.0009717758512124,-0.0057692886330187,0.0,0.0,0.0,-0.0060839653015136,60.0,-0.1757874637842178,-0.0,-6.438634869709858e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91583251953125,0.0,0.0,9.119795868173242e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9160461425781,0.0,0.0,9.60360557655804e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9174499511719,0.0,0.0,7.093199383234605e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141540527344,0.0,0.0,9.603577200323345e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134521484375,0.0,0.0,0.0004555519844871,287.8704833984375,294.1499938964844,286.6407165527344,284.1370849609375,288.8708190917969,287.0810546875,286.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.5641362366712883e-09,0.0009717758512124,-0.0057692886330187,0.0,0.0,0.0,-0.0060839653015136,60.0,-0.1757874637842178,-0.0,-6.438634869709858e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.912353515625,0.0,0.0,9.116108412854372e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125366210937,0.0,0.0,9.599722397979348e-05,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139404296875,0.0,0.0,7.090330473147333e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9106750488281,0.0,0.0,9.599694021744654e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9099426269531,0.0,0.0,0.0004553677572403,287.8658752441406,294.1499938964844,286.610107421875,284.1204528808594,288.85137939453125,287.0621643066406,286.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713849867694,2.518136588136599e-09,0.0009713824838399,-0.0056487531401216,0.0,0.0,0.0,-0.0060611609369516,60.0,-0.1963895559310913,-0.0,-6.433422328200322e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088439941406,0.0,0.0,9.112595580518246e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090270996094,0.0,0.0,9.596023301128298e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104309082031,0.0,0.0,7.087598351063207e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071960449219,0.0,0.0,9.595995652489364e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9064636230469,0.0,0.0,0.0004551923193503,287.8612976074219,294.1499938964844,286.5790405273437,284.1040344238281,288.83184814453125,287.0432434082031,286.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710102458484,2.474322302603582e-09,0.000971007742919,-0.0055339448153972,0.0,0.0,0.0,-0.0060394401662051,60.0,-0.2172224074602127,-0.0,-6.428459897733775e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018859863281,0.0,0.0,9.106174547923727e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020690917969,0.0,0.0,9.589261026121676e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034423828125,0.0,0.0,7.082604133756831e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002380371094,0.0,0.0,9.589233377482742e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995361328125,0.0,0.0,0.0004548715660348,287.8522033691406,294.1499938964844,286.5155029296875,284.0718688964844,288.79254150390625,287.0052490234375,286.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.394215714573988e-09,0.0009703227551653,-0.0053240377455949,0.0,0.0,0.0,-0.0059997276403009,60.0,-0.2596493363380432,-0.0,-6.419391951340003e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018859863281,0.0,0.0,9.106174547923727e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020690917969,0.0,0.0,9.589261026121676e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034423828125,0.0,0.0,7.082604133756831e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002380371094,0.0,0.0,9.589233377482742e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995361328125,0.0,0.0,0.0004548715660348,287.8522033691406,294.1499938964844,286.5155029296875,284.0718688964844,288.79254150390625,287.0052490234375,286.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.394215714573988e-09,0.0009703227551653,-0.0053240377455949,0.0,0.0,0.0,-0.0059997276403009,60.0,-0.2596493363380432,-0.0,-6.419391951340003e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949279785156,0.0,0.0,9.100545867113397e-05,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951110839844,0.0,0.0,9.5833333034534e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.896484375,0.0,0.0,7.078225462464616e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.893310546875,0.0,0.0,9.583306382410228e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8926086425781,0.0,0.0,0.0004545904230326,287.8431396484375,294.1499938964844,286.45001220703125,284.0406494140625,288.7527770996094,286.9668884277344,286.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697244968265,2.3239816737685715e-09,0.00096972216852,-0.0051399990916252,0.0,0.0,0.0,-0.0059649096801877,60.0,-0.3032812476158142,-0.0,-6.411446662468735e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949279785156,0.0,0.0,9.100545867113397e-05,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951110839844,0.0,0.0,9.5833333034534e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.896484375,0.0,0.0,7.078225462464616e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.893310546875,0.0,0.0,9.583306382410228e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8926086425781,0.0,0.0,0.0004545904230326,287.8431396484375,294.1499938964844,286.45001220703125,284.0406494140625,288.7527770996094,286.9668884277344,286.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697244968265,2.3239816737685715e-09,0.00096972216852,-0.0051399990916252,0.0,0.0,0.0,-0.0059649096801877,60.0,-0.3032812476158142,-0.0,-6.411446662468735e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.0,9.09474038053304e-05,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88818359375,0.0,0.0,9.577220043865964e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895263671875,0.0,0.0,7.073710003169253e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88641357421875,0.0,0.0,9.577193122822791e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857116699219,0.0,0.0,0.0004543004324659,287.83416748046875,294.1499938964844,286.3788146972656,284.008544921875,288.7125549316406,286.9280090332031,286.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691051091067,2.2515524999988644e-09,0.0009691028390079,-0.0049502081237733,0.0,0.0,0.0,-0.0059290034696459,60.0,-0.3493287563323974,-0.0,-6.403258367981834e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.0,9.09474038053304e-05,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88818359375,0.0,0.0,9.577220043865964e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895263671875,0.0,0.0,7.073710003169253e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88641357421875,0.0,0.0,9.577193122822791e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857116699219,0.0,0.0,0.0004543004324659,287.83416748046875,294.1499938964844,286.3788146972656,284.008544921875,288.7125549316406,286.9280090332031,286.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691051091067,2.2515524999988644e-09,0.0009691028390079,-0.0049502081237733,0.0,0.0,0.0,-0.0059290034696459,60.0,-0.3493287563323974,-0.0,-6.403258367981834e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.881103515625,0.0,0.0,9.08805159269832e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812866210937,0.0,0.0,9.570175461703911e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825988769531,0.0,0.0,7.068506965879351e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795166015625,0.0,0.0,9.5701492682565e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788452148437,0.0,0.0,0.0004539663204923,287.82525634765625,294.1499938964844,286.2987670898437,283.973876953125,288.6717529296875,286.8885803222656,286.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683914831839,2.168111912226322e-09,0.0009683893295004,-0.0047315619885921,0.0,0.0,0.0,-0.0058876378461718,60.0,-0.3998333811759949,-0.0,-6.393831597506505e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.881103515625,0.0,0.0,9.08805159269832e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812866210937,0.0,0.0,9.570175461703911e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825988769531,0.0,0.0,7.068506965879351e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795166015625,0.0,0.0,9.5701492682565e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788452148437,0.0,0.0,0.0004539663204923,287.82525634765625,294.1499938964844,286.2987670898437,283.973876953125,288.6717529296875,286.8885803222656,286.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683914831839,2.168111912226322e-09,0.0009683893295004,-0.0047315619885921,0.0,0.0,0.0,-0.0058876378461718,60.0,-0.3998333811759949,-0.0,-6.393831597506505e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8776550292969,0.0,0.0,9.08469592104666e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778381347656,0.0,0.0,9.566641529090704e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.879150390625,0.0,0.0,7.065897079883143e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760986328125,0.0,0.0,9.566615335643291e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754272460937,0.0,0.0,0.0004537986824288,287.8208312988281,294.1499938964844,286.255615234375,283.95556640625,288.65106201171875,286.8685913085937,286.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680334478616,2.1262520633058557e-09,0.0009680312941782,-0.0046218736097216,0.0,0.0,0.0,-0.0058668861165642,60.0,-0.4272429943084717,-0.0,-6.389105067228229e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87420654296875,0.0,0.0,9.081559255719184e-05,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743896484375,0.0,0.0,9.563338971929625e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757019042969,0.0,0.0,7.063457451295108e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726806640625,0.0,0.0,9.563312778482214e-05,298.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719787597656,0.0,0.0,0.0004536420456133,287.8164367675781,294.1499938964844,286.21051025390625,283.9366455078125,288.63018798828125,286.848388671875,286.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967698812019,2.087129802319509e-09,0.0009676967165432,-0.0045193582773208,0.0,0.0,0.0,-0.0058474913239479,60.0,-0.4559288322925567,-0.0,-6.384689754668217e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86737060546875,0.0,0.0,9.076766582438722e-05,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675537109375,0.0,0.0,9.558291640132666e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86883544921875,0.0,0.0,7.059729978209361e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658447265625,0.0,0.0,9.558266174281016e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651733398437,0.0,0.0,0.000453402637504,287.80767822265625,294.1499938964844,286.11474609375,283.8970031738281,288.5877380371094,286.8069152832031,286.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671872248873,2.027319423447693e-09,0.0009671851876191,-0.0043626315891742,0.0,0.0,0.0,-0.0058178403414785,60.0,-0.5171850919723511,-0.0,-6.377941730306702e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86737060546875,0.0,0.0,9.076766582438722e-05,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675537109375,0.0,0.0,9.558291640132666e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86883544921875,0.0,0.0,7.059729978209361e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658447265625,0.0,0.0,9.558266174281016e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651733398437,0.0,0.0,0.000453402637504,287.80767822265625,294.1499938964844,286.11474609375,283.8970031738281,288.5877380371094,286.8069152832031,286.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671872248873,2.027319423447693e-09,0.0009671851876191,-0.0043626315891742,0.0,0.0,0.0,-0.0058178403414785,60.0,-0.5171850919723511,-0.0,-6.377941730306702e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86053466796875,0.0,0.0,9.074955596588552e-05,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607177734375,0.0,0.0,9.556384611641988e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86199951171875,0.0,0.0,7.058320625219494e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8590087890625,0.0,0.0,9.55635914579034e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583679199219,0.0,0.0,0.0004533121827989,287.7989501953125,294.1499938964844,286.0120849609375,283.8550109863281,288.5443725585937,286.7633361816406,286.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.004659549470489e-09,0.0009669913561083,-0.004303254187107,0.0,0.0,0.0,-0.0058066062629222,60.0,-0.582897961139679,-0.0,-6.375385908086173e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86053466796875,0.0,0.0,9.074955596588552e-05,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607177734375,0.0,0.0,9.556384611641988e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86199951171875,0.0,0.0,7.058320625219494e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8590087890625,0.0,0.0,9.55635914579034e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583679199219,0.0,0.0,0.0004533121827989,287.7989501953125,294.1499938964844,286.0120849609375,283.8550109863281,288.5443725585937,286.7633361816406,286.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.004659549470489e-09,0.0009669913561083,-0.004303254187107,0.0,0.0,0.0,-0.0058066062629222,60.0,-0.582897961139679,-0.0,-6.375385908086173e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.0,0.0,9.077439608518034e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539123535156,0.0,0.0,9.558999590808526e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85516357421875,0.0,0.0,7.06025239196606e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85223388671875,0.0,0.0,9.558974852552636e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,0.0004534362524282,287.7903137207031,294.1499938964844,285.9032287597656,283.81072998046875,288.4999389648437,286.7157592773437,286.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672570740804,2.0355135355032404e-09,0.0009672550368122,-0.0043841036967933,0.0,0.0,0.0,-0.0058219013735651,60.0,-0.6533392071723938,-0.0,-6.37886543586319e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.0,0.0,9.077439608518034e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539123535156,0.0,0.0,9.558999590808526e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85516357421875,0.0,0.0,7.06025239196606e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85223388671875,0.0,0.0,9.558974852552636e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,0.0004534362524282,287.7903137207031,294.1499938964844,285.9032287597656,283.81072998046875,288.4999389648437,286.7157592773437,286.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672570740804,2.0355135355032404e-09,0.0009672550368122,-0.0043841036967933,0.0,0.0,0.0,-0.0058219013735651,60.0,-0.6533392071723938,-0.0,-6.37886543586319e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,9.084246266866104e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471069335937,0.0,0.0,9.56616786425002e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8483581542969,0.0,0.0,7.06554637872614e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.845458984375,0.0,0.0,9.56614239839837e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448181152344,0.0,0.0,0.0004537762724794,287.78173828125,294.1499938964844,285.7888488769531,283.76434326171875,288.4543151855469,286.6618957519531,286.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679814684204,2.1202288813526593e-09,0.0009679793729446,-0.0046060909517109,0.0,0.0,0.0,-0.0058638979680836,60.0,-0.7280430197715759,-0.0,-6.388425077830108e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,9.084246266866104e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471069335937,0.0,0.0,9.56616786425002e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8483581542969,0.0,0.0,7.06554637872614e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.845458984375,0.0,0.0,9.56614239839837e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448181152344,0.0,0.0,0.0004537762724794,287.78173828125,294.1499938964844,285.7888488769531,283.76434326171875,288.4543151855469,286.6618957519531,286.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679814684204,2.1202288813526593e-09,0.0009679793729446,-0.0046060909517109,0.0,0.0,0.0,-0.0058638979680836,60.0,-0.7280430197715759,-0.0,-6.388425077830108e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435363769531,0.0,0.0,9.088983642868698e-05,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437194824219,0.0,0.0,9.571156260790303e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.844970703125,0.0,0.0,7.069230923661962e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420715332031,0.0,0.0,9.571130794938654e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414306640625,0.0,0.0,0.0004540129157248,287.7774658203125,294.1499938964844,285.7297668457031,283.7403564453125,288.4309997558594,286.6318359375,286.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684858378022,2.1792045945545624e-09,0.0009684836841188,-0.0047606299631297,0.0,0.0,0.0,-0.0058931349776685,60.0,-0.7669143676757812,-0.0,-6.395084994892386e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401794433594,0.0,0.0,9.094192500924692e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84033203125,0.0,0.0,9.576640877639876e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415832519531,0.0,0.0,7.07328217686154e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387145996094,0.0,0.0,9.576616139383988e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83807373046875,0.0,0.0,0.0004542731039691,287.773193359375,294.1499938964844,285.6695556640625,283.71588134765625,288.4073181152344,286.59912109375,286.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690403821878,2.2440560520919917e-09,0.000969038112089,-0.0049305651336908,0.0,0.0,0.0,-0.0059252837672829,60.0,-0.806740403175354,-0.0,-6.402411401040808e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,9.10502058104612e-05,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,9.588043030817062e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,7.081703370204195e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,9.588019020156936e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,0.0004548139986582,287.7647399902344,294.1499938964844,285.5460510253906,283.66552734375,288.3591003417969,286.52740478515625,286.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701934177428,2.378875763042742e-09,0.0009701910894364,-0.0052838418632745,0.0,0.0,0.0,-0.0059921201318502,60.0,-0.8884487748146057,-0.0,-6.417656095436541e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334045410156,0.0,0.0,9.10502058104612e-05,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,9.588043030817062e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,7.081703370204195e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,9.588019020156936e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,0.0004548139986582,287.7647399902344,294.1499938964844,285.5460510253906,283.66552734375,288.3591003417969,286.52740478515625,286.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701934177428,2.378875763042742e-09,0.0009701910894364,-0.0052838418632745,0.0,0.0,0.0,-0.0059921201318502,60.0,-0.8884487748146057,-0.0,-6.417656095436541e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
