time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086340,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,9.114350541494788e-05,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,9.597868483979256e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,7.088960410328582e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82525634765625,0.0,0.0,9.597844473319128e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,0.0004552800673991,287.7563171386719,294.1499938964844,285.4189758300781,283.6134338378906,288.30938720703125,286.4455871582031,286.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711870225146,2.495038842198482e-09,0.0009711845195852,-0.0055882297456264,0.0,0.0,0.0,-0.0060497079975903,60.0,-0.9731260538101196,-0.0,-6.430806109847256e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,9.114350541494788e-05,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,9.597868483979256e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,7.088960410328582e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82525634765625,0.0,0.0,9.597844473319128e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,0.0004552800673991,287.7563171386719,294.1499938964844,285.4189758300781,283.6134338378906,288.30938720703125,286.4455871582031,286.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711870225146,2.495038842198482e-09,0.0009711845195852,-0.0055882297456264,0.0,0.0,0.0,-0.0060497079975903,60.0,-0.9731260538101196,-0.0,-6.430806109847256e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.0,9.1215901193209e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,9.605492232367396e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,7.094590546330437e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81854248046875,0.0,0.0,9.60546822170727e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,0.0004556417115963,287.7479553222656,294.1499938964844,285.2890014648437,283.5596923828125,288.25836181640625,286.356201171875,286.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719576919451,2.585150538081393e-09,0.000971955130808,-0.0058243535459041,0.0,0.0,0.0,-0.0060943807475268,60.0,-1.059714674949646,-0.0,-6.441016608960126e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.0,9.1215901193209e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,9.605492232367396e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,7.094590546330437e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81854248046875,0.0,0.0,9.60546822170727e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,0.0004556417115963,287.7479553222656,294.1499938964844,285.2890014648437,283.5596923828125,288.25836181640625,286.356201171875,286.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719576919451,2.585150538081393e-09,0.000971955130808,-0.0058243535459041,0.0,0.0,0.0,-0.0060943807475268,60.0,-1.059714674949646,-0.0,-6.441016608960126e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,9.120630420511588e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,9.604480874259024e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,7.093844033079222e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,9.604456863598898e-05,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,0.0004555937775876,287.7396545410156,294.1499938964844,285.1568298339844,283.5045166015625,288.2059631347656,286.2611999511719,286.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718552464619,2.573102397818161e-09,0.0009718526853248,-0.0057927821762859,0.0,0.0,0.0,-0.0060884109698235,60.0,-1.1476904153823853,-0.0,-6.439650945821995e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,9.120630420511588e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,9.604480874259024e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,7.093844033079222e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,9.604456863598898e-05,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,0.0004555937775876,287.7396545410156,294.1499938964844,285.1568298339844,283.5045166015625,288.2059631347656,286.2611999511719,286.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718552464619,2.573102397818161e-09,0.0009718526853248,-0.0057927821762859,0.0,0.0,0.0,-0.0060884109698235,60.0,-1.1476904153823853,-0.0,-6.439650945821995e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099060058594,0.0,0.0,9.112599218497051e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.596023301128298e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,7.087597623467445e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085327148437,0.0,0.0,9.596000018063933e-05,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,0.0004551926103886,287.73553466796875,294.1499938964844,285.090087890625,283.4764709472656,288.1792297363281,286.2150573730469,286.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709991281852,2.4729958081337604e-09,0.0009709966252557,-0.0055304691195487,0.0,0.0,0.0,-0.00603878358379,60.0,-1.1914591789245603,-0.0,-6.428309973216528e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065795898437,0.0,0.0,9.105566277867184e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067626953125,0.0,0.0,9.588617831468582e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,7.082127558533102e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052062988281,0.0,0.0,9.588594548404215e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,0.0004548412980511,287.7314147949219,294.1499938964844,285.0230407714844,283.4481201171875,288.15216064453125,286.17041015625,286.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702494717203,2.3853303776633084e-09,0.0009702470852062,-0.0053007546812295,0.0,0.0,0.0,-0.0059953243471682,60.0,-1.2352057695388794,-0.0,-6.418386533368904e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,9.089423110708594e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,9.571617556503044e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,7.069570710882545e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986145019531,0.0,0.0,9.571594273438676e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,0.0004540349182207,287.7232971191406,294.1499938964844,284.88836669921875,283.39068603515625,288.0971374511719,286.0858459472656,286.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528620433,2.184108005565122e-09,0.0009685264085419,-0.0047734775580465,0.0,0.0,0.0,-0.0058955699205398,60.0,-1.3226364850997925,-0.0,-6.395638507683543e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,9.089423110708594e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,9.571617556503044e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,7.069570710882545e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986145019531,0.0,0.0,9.571594273438676e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,0.0004540349182207,287.7232971191406,294.1499938964844,284.88836669921875,283.39068603515625,288.0971374511719,286.0858459472656,286.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528620433,2.184108005565122e-09,0.0009685264085419,-0.0047734775580465,0.0,0.0,0.0,-0.0058955699205398,60.0,-1.3226364850997925,-0.0,-6.395638507683543e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,9.071611566469072e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.0,9.55286086536944e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.794677734375,0.0,0.0,7.055717287585139e-05,298.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,9.552838309900837e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914428710937,0.0,0.0,0.0004531452141236,287.7152099609375,294.1499938964844,284.7534484863281,283.3324279785156,288.040771484375,286.01025390625,286.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666300029493,1.962113138631593e-09,0.0009666280238889,-0.0041917646303772,0.0,0.0,0.0,-0.0057855169288814,60.0,-1.4097365140914917,-0.0,-6.370588323534322e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,9.071611566469072e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.0,9.55286086536944e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.794677734375,0.0,0.0,7.055717287585139e-05,298.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,9.552838309900837e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914428710937,0.0,0.0,0.0004531452141236,287.7152099609375,294.1499938964844,284.7534484863281,283.3324279785156,288.040771484375,286.01025390625,286.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666300029493,1.962113138631593e-09,0.0009666280238889,-0.0041917646303772,0.0,0.0,0.0,-0.0057855169288814,60.0,-1.4097365140914917,-0.0,-6.370588323534322e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,9.055909322341904e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869873046875,0.0,0.0,9.536325524095446e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881164550781,0.0,0.0,7.043504592729732e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855224609375,0.0,0.0,9.536302968626842e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,0.0004523608658928,287.7072448730469,294.1499938964844,284.6189270019531,283.27362060546875,287.98321533203125,285.9429931640625,286.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649560088291,1.7663909224197023e-09,0.0009649542625993,-0.003678893437609,0.0,0.0,0.0,-0.0056884880177676,60.0,-1.4964942932128906,-0.0,-6.3485444457001e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,9.055909322341904e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869873046875,0.0,0.0,9.536325524095446e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881164550781,0.0,0.0,7.043504592729732e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855224609375,0.0,0.0,9.536302968626842e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,0.0004523608658928,287.7072448730469,294.1499938964844,284.6189270019531,283.27362060546875,287.98321533203125,285.9429931640625,286.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649560088291,1.7663909224197023e-09,0.0009649542625993,-0.003678893437609,0.0,0.0,0.0,-0.0056884880177676,60.0,-1.4964942932128906,-0.0,-6.3485444457001e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,9.050102380570024e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833557128906,0.0,0.0,9.530210809316486e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,7.038987678242847e-05,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,9.530188253847882e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78131103515625,0.0,0.0,0.0004520707880146,287.7027893066406,294.1499938964844,284.5440368652344,283.24053955078125,287.9504089355469,285.908203125,286.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964336679317,1.6939962765860622e-09,0.0009643349912948,-0.0034891895484179,0.0,0.0,0.0,-0.0056525976397097,60.0,-1.5450243949890137,-0.0,-6.340400204862817e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,9.047086496138944e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,9.527034126222134e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,7.036641909508035e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790222167969,0.0,0.0,9.527012298349292e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784423828125,0.0,0.0,0.0004519201465882,287.6993408203125,294.1499938964844,284.4854736328125,283.2145080566406,287.9244079589844,285.8813781738281,286.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640149073675,1.656384363002416e-09,0.000964013277553,-0.0033906307071447,0.0,0.0,0.0,-0.0056339516304433,60.0,-1.5831815004348757,-0.0,-6.336171054499573e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.777099609375,0.0,0.0,9.045947808772326e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,9.525835048407316e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,7.035755697870627e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,9.525813220534474e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77520751953125,0.0,0.0,0.0004518632485996,287.6954040527344,294.1499938964844,284.4193725585937,283.1849060058594,287.8945617675781,285.8509826660156,286.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638928459025,1.6421551896073083e-09,0.0009638911578804,-0.003353344509378,0.0,0.0,0.0,-0.0056268954649567,60.0,-1.6265970468521118,-0.0,-6.334570912258641e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,9.047311323229223e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,9.527270594844596e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77508544921875,0.0,0.0,7.036816532490775e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725524902344,0.0,0.0,9.527248766971752e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720031738281,0.0,0.0,0.0004519313515629,287.6914978027344,294.1499938964844,284.3537902832031,283.1553649902344,287.8643798828125,285.81939697265625,286.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640376665629,1.6591006346544643e-09,0.0009640360367484,-0.0033977488055825,0.0,0.0,0.0,-0.0056352955289185,60.0,-1.6701124906539917,-0.0,-6.336475877333214e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,9.055847476702183e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675476074219,0.0,0.0,9.536259312881155e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,7.043455116217956e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,9.536238212604076e-05,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655639648437,0.0,0.0,0.0004523577808868,287.6836853027344,294.1499938964844,284.2244873046875,283.0964660644531,287.8031616210937,285.74981689453125,286.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649465791881,1.765377066753615e-09,0.0009649448329582,-0.0036762375384569,0.0,0.0,0.0,-0.005687981378287,60.0,-1.757257103919983,-0.0,-6.348430048319642e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,9.055847476702183e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675476074219,0.0,0.0,9.536259312881155e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,7.043455116217956e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,9.536238212604076e-05,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655639648437,0.0,0.0,0.0004523577808868,287.6836853027344,294.1499938964844,284.2244873046875,283.0964660644531,287.8031616210937,285.74981689453125,286.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649465791881,1.765377066753615e-09,0.0009649448329582,-0.0036762375384569,0.0,0.0,0.0,-0.005687981378287,60.0,-1.757257103919983,-0.0,-6.348430048319642e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,9.06777786440216e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611083984375,0.0,0.0,9.548822708893567e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,7.052734872559085e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597045898437,0.0,0.0,9.548801608616486e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591552734375,0.0,0.0,0.000452953740023,287.67596435546875,294.1499938964844,284.0982360839844,283.0381774902344,287.7406921386719,285.6679077148437,286.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662171360105,1.9139430040837624e-09,0.0009662152151577,-0.0040655410848557,0.0,0.0,0.0,-0.0057616322301328,60.0,-1.8438236713409424,-0.0,-6.365159777033115e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,9.06777786440216e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611083984375,0.0,0.0,9.548822708893567e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,7.052734872559085e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597045898437,0.0,0.0,9.548801608616486e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591552734375,0.0,0.0,0.000452953740023,287.67596435546875,294.1499938964844,284.0982360839844,283.0381774902344,287.7406921386719,285.6679077148437,286.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662171360105,1.9139430040837624e-09,0.0009662152151577,-0.0040655410848557,0.0,0.0,0.0,-0.0057616322301328,60.0,-1.8438236713409424,-0.0,-6.365159777033115e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,9.076412243302912e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75469970703125,0.0,0.0,9.557914745528252e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,7.059449853841215e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533264160156,0.0,0.0,9.55789364525117e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,0.0004533850296866,287.6683044433594,294.1499938964844,283.9757385253906,282.98077392578125,287.6771240234375,285.5746154785156,286.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671367006376,2.021438572086253e-09,0.0009671346633695,-0.0043472219258546,0.0,0.0,0.0,-0.0058149234391748,60.0,-1.9282759428024288,-0.0,-6.377278083391502e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,9.076412243302912e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75469970703125,0.0,0.0,9.557914745528252e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,7.059449853841215e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533264160156,0.0,0.0,9.55789364525117e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,0.0004533850296866,287.6683044433594,294.1499938964844,283.9757385253906,282.98077392578125,287.6771240234375,285.5746154785156,286.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671367006376,2.021438572086253e-09,0.0009671346633695,-0.0043472219258546,0.0,0.0,0.0,-0.0058149234391748,60.0,-1.9282759428024288,-0.0,-6.377278083391502e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481689453125,0.0,0.0,9.079054143512622e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,9.560697071719916e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,7.061504584271461e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,9.560675971442834e-05,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,0.0004535170446615,287.6606750488281,294.1499938964844,283.85760498046875,282.9245910644531,287.6125183105469,285.4754638671875,286.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674177272245,2.054282965957554e-09,0.0009674156899563,-0.0044332868419587,0.0,0.0,0.0,-0.0058312071487307,60.0,-2.0092334747314453,-0.0,-6.380982853215755e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481689453125,0.0,0.0,9.079054143512622e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,9.560697071719916e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,7.061504584271461e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,9.560675971442834e-05,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,0.0004535170446615,287.6606750488281,294.1499938964844,283.85760498046875,282.9245910644531,287.6125183105469,285.4754638671875,286.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674177272245,2.054282965957554e-09,0.0009674156899563,-0.0044332868419587,0.0,0.0,0.0,-0.0058312071487307,60.0,-2.0092334747314453,-0.0,-6.380982853215755e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449951171875,0.0,0.0,9.07891953829676e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451477050781,0.0,0.0,9.560554462950675e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461853027344,0.0,0.0,7.061399082886055e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437744140625,0.0,0.0,9.560534090269356e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74322509765625,0.0,0.0,0.0004535102925729,287.6568908691406,294.1499938964844,283.8003845214844,282.8970947265625,287.5798645019531,285.4252624511719,286.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674030588939,2.052561010046361e-09,0.0009674010216258,-0.0044287745840847,0.0,0.0,0.0,-0.0058303535915911,60.0,-2.048039197921753,-0.0,-6.380788875048894e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418212890625,0.0,0.0,9.078480070456862e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.0,9.560092439642176e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,7.06105784047395e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,9.560072066960856e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400817871094,0.0,0.0,0.0004534883773885,287.65313720703125,294.1499938964844,283.7445373535156,282.8699951171875,287.5470275878906,285.3750305175781,286.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673558524809,2.0470551920226403e-09,0.0009673538152128,-0.0044143474660813,0.0,0.0,0.0,-0.0058276234194636,60.0,-2.086028575897217,-0.0,-6.380167860697838e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355041503906,0.0,0.0,9.07859648577869e-05,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73565673828125,0.0,0.0,9.560214675730094e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,7.061148062348366e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,9.560194303048776e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,0.0004534941690508,287.6456604003906,294.1499938964844,283.6371765136719,282.8173217773437,287.4808349609375,285.2743225097656,286.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673676686361,2.0484296481271262e-09,0.000967365631368,-0.0044179493561387,0.0,0.0,0.0,-0.0058283051475882,60.0,-2.159186363220215,-0.0,-6.380322759014234e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355041503906,0.0,0.0,9.07859648577869e-05,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73565673828125,0.0,0.0,9.560214675730094e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366638183594,0.0,0.0,7.061148062348366e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,9.560194303048776e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,0.0004534941690508,287.6456604003906,294.1499938964844,283.6371765136719,282.8173217773437,287.4808349609375,285.2743225097656,286.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673676686361,2.0484296481271262e-09,0.000967365631368,-0.0044179493561387,0.0,0.0,0.0,-0.0058283051475882,60.0,-2.159186363220215,-0.0,-6.380322759014234e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292175292969,0.0,0.0,9.082753967959434e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293395996094,0.0,0.0,9.564592619426548e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303466796875,0.0,0.0,7.064381497912109e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72802734375,0.0,0.0,9.564572246745227e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,0.0004537018539849,287.6382141113281,294.1499938964844,283.5361633300781,282.7669677734375,287.4140014648437,285.1708068847656,286.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678099304437,2.100152718398362e-09,0.0009678078349679,-0.0045534833334386,0.0,0.0,0.0,-0.0058539463207125,60.0,-2.2288708686828613,-0.0,-6.386159157045769e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292175292969,0.0,0.0,9.082753967959434e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293395996094,0.0,0.0,9.564592619426548e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303466796875,0.0,0.0,7.064381497912109e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72802734375,0.0,0.0,9.564572246745227e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,0.0004537018539849,287.6382141113281,294.1499938964844,283.5361633300781,282.7669677734375,287.4140014648437,285.1708068847656,286.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678099304437,2.100152718398362e-09,0.0009678078349679,-0.0045534833334386,0.0,0.0,0.0,-0.0058539463207125,60.0,-2.2288708686828613,-0.0,-6.386159157045769e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,9.074407716980204e-05,298.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,9.555803262628616e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240905761719,0.0,0.0,7.057889888528734e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,9.555783617543057e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72125244140625,0.0,0.0,0.0004532849416136,287.630859375,294.1499938964844,283.4422302246094,282.71923828125,287.3466796875,285.06982421875,286.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669204591773,1.9960910702110372e-09,0.0009669184801168,-0.0042808009311556,0.0,0.0,0.0,-0.0058023608289659,60.0,-2.293104887008667,-0.0,-6.374419569965539e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,9.074407716980204e-05,298.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,9.555803262628616e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240905761719,0.0,0.0,7.057889888528734e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,9.555783617543057e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72125244140625,0.0,0.0,0.0004532849416136,287.630859375,294.1499938964844,283.4422302246094,282.71923828125,287.3466796875,285.06982421875,286.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669204591773,1.9960910702110372e-09,0.0009669184801168,-0.0042808009311556,0.0,0.0,0.0,-0.0058023608289659,60.0,-2.293104887008667,-0.0,-6.374419569965539e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189636230469,0.0,0.0,9.067908104043454e-05,298.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,9.548958769300953e-05,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,7.0528345531784e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178039550781,0.0,0.0,9.548939124215394e-05,298.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71728515625,0.0,0.0,0.0004529602883849,287.6261901855469,294.1499938964844,283.3860778808594,282.6902770996094,287.3034362792969,285.0104675292969,286.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662273223511,1.9150654395616584e-09,0.0009662254014983,-0.0040684812702238,0.0,0.0,0.0,-0.0057621914893388,60.0,-2.330456495285034,-0.0,-6.365286253640079e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,9.065508493222296e-05,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,9.546431829221548e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,7.050968270050362e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7155456542969,0.0,0.0,9.546412184135988e-05,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7150573730469,0.0,0.0,0.0004528404388111,287.6235656738281,294.1499938964844,283.35595703125,282.674560546875,287.279052734375,284.9783935546875,286.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659713832661,1.8851442629141957e-09,0.0009659694624133,-0.0039900760166347,0.0,0.0,0.0,-0.0057473578490316,60.0,-2.350573301315308,-0.0,-6.361914728358897e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.713623046875,0.0,0.0,9.062681783689186e-05,298.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,9.543455234961584e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147216796875,0.0,0.0,7.048769475659356e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71246337890625,0.0,0.0,9.543435589876026e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119445800781,0.0,0.0,0.0004526992270257,287.61993408203125,294.1499938964844,283.31591796875,282.6534729003906,287.24517822265625,284.9353332519531,286.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656699257902,1.849892350413995e-09,0.0009656680631451,-0.0038977016229182,0.0,0.0,0.0,-0.0057298820465803,60.0,-2.3774330615997314,-0.0,-6.35794421555147e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,9.059953299583869e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106628417969,0.0,0.0,9.540581959299745e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,7.046647078823298e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093811035156,0.0,0.0,9.540562314214184e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,0.0004525629337877,287.6163330078125,294.1499938964844,283.278076171875,282.63330078125,287.21124267578125,284.8937072753906,286.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965378829278,1.8158602399509503e-09,0.0009653770248405,-0.0038085237611085,0.0,0.0,0.0,-0.0057130111381411,60.0,-2.4030308723449707,-0.0,-6.354112258577517e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,9.054841211764142e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,9.535198478261008e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054443359375,0.0,0.0,7.042670767987147e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,9.53517883317545e-05,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,0.0004523075767792,287.6091613769531,294.1499938964844,283.2091979980469,282.5957946777344,287.14337158203125,284.8143615722656,286.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648334817029,1.7520968009776539e-09,0.0009648317354731,-0.0036414372734725,0.0,0.0,0.0,-0.0056814006529748,60.0,-2.4500887393951416,-0.0,-6.34693577694634e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
