time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088680,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,9.054841211764142e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,9.535198478261008e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054443359375,0.0,0.0,7.042670767987147e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,9.53517883317545e-05,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,0.0004523075767792,287.6091613769531,294.1499938964844,283.2091979980469,282.5957946777344,287.14337158203125,284.8143615722656,286.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648334817029,1.7520968009776539e-09,0.0009648317354731,-0.0036414372734725,0.0,0.0,0.0,-0.0056814006529748,60.0,-2.4500887393951416,-0.0,-6.34693577694634e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982421875,0.0,0.0,9.049934305949137e-05,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983642578125,0.0,0.0,9.530030365567654e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993103027344,0.0,0.0,7.038853800622746e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.0,0.0,9.53001217567362e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,0.0004520624643191,287.6020812988281,294.1499938964844,283.1499938964844,282.5624389648437,287.0756225585937,284.7403259277344,286.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643100202083,1.690890982786186e-09,0.0009643083321861,-0.0034810523502528,0.0,0.0,0.0,-0.0056510581634938,60.0,-2.490946054458618,-0.0,-6.340050617836823e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982421875,0.0,0.0,9.049934305949137e-05,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983642578125,0.0,0.0,9.530030365567654e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993103027344,0.0,0.0,7.038853800622746e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.0,0.0,9.53001217567362e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,0.0004520624643191,287.6020812988281,294.1499938964844,283.1499938964844,282.5624389648437,287.0756225585937,284.7403259277344,286.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643100202083,1.690890982786186e-09,0.0009643083321861,-0.0034810523502528,0.0,0.0,0.0,-0.0056510581634938,60.0,-2.490946054458618,-0.0,-6.340050617836823e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,9.045049955602737e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922912597656,0.0,0.0,9.52488771872595e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,7.035055023152381e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910400390625,0.0,0.0,9.524868801236153e-05,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,0.0004518185160122,287.59503173828125,294.1499938964844,283.09649658203125,282.5314636230469,287.00811767578125,284.6715087890625,286.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637890616431,1.6299712690681643e-09,0.0009637874318286,-0.0033214173745363,0.0,0.0,0.0,-0.0056208572350442,60.0,-2.5263354778289795,-0.0,-6.333201696406833e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,9.045049955602737e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922912597656,0.0,0.0,9.52488771872595e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,7.035055023152381e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910400390625,0.0,0.0,9.524868801236153e-05,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,0.0004518185160122,287.59503173828125,294.1499938964844,283.09649658203125,282.5314636230469,287.00811767578125,284.6715087890625,286.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637890616431,1.6299712690681643e-09,0.0009637874318286,-0.0033214173745363,0.0,0.0,0.0,-0.0056208572350442,60.0,-2.5263354778289795,-0.0,-6.333201696406833e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,9.040237637236714e-05,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68621826171875,0.0,0.0,9.51981928665191e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,7.031311542959884e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,9.519801096757874e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845397949219,0.0,0.0,0.0004515781183727,287.58807373046875,294.1499938964844,283.04425048828125,282.5008850097656,286.9408874511719,284.6076965332031,286.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632756700739,1.569947061241805e-09,0.000963274098467,-0.0031641281675547,0.0,0.0,0.0,-0.0055911005474627,60.0,-2.5595521926879883,-0.0,-6.326456514216261e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,9.040237637236714e-05,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68621826171875,0.0,0.0,9.51981928665191e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,7.031311542959884e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,9.519801096757874e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845397949219,0.0,0.0,0.0004515781183727,287.58807373046875,294.1499938964844,283.04425048828125,282.5008850097656,286.9408874511719,284.6076965332031,286.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632756700739,1.569947061241805e-09,0.000963274098467,-0.0031641281675547,0.0,0.0,0.0,-0.0055911005474627,60.0,-2.5595521926879883,-0.0,-6.326456514216261e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830749511719,0.0,0.0,9.037999552674592e-05,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,9.517462603980675e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,7.029571133898571e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820068359375,0.0,0.0,9.51744441408664e-05,298.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815185546875,0.0,0.0,0.0004514663305599,287.5846252441406,294.1499938964844,283.01861572265625,282.4857482910156,286.9073791503906,284.5775756835937,286.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630369022488,1.5420305032876052e-09,0.0009630353888496,-0.0030909748747944,0.0,0.0,0.0,-0.0055772610940039,60.0,-2.5757646560668945,-0.0,-6.323320889123353e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800842285156,0.0,0.0,9.03630134416744e-05,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802062988281,0.0,0.0,9.515674173599108e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811218261719,0.0,0.0,7.028249819995835e-05,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789855957031,0.0,0.0,9.515655983705074e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,0.0004513814928941,287.5811767578125,294.1499938964844,282.9932556152344,282.470703125,286.8739624023437,284.5484313964844,286.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628555853851,1.520834569390672e-09,0.0009628540719859,-0.0030354324262589,0.0,0.0,0.0,-0.0055667529813945,60.0,-2.5918030738830566,-0.0,-6.320940570958555e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,9.034258255269378e-05,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,9.513522672932596e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,7.026660750852898e-05,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,9.51350448303856e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,0.0004512794548645,287.5743103027344,294.1499938964844,282.9435119628906,282.4408874511719,286.8073425292969,284.4915466308594,286.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626374812796,1.495317536459595e-09,0.0009626359678804,-0.0029685667250305,0.0,0.0,0.0,-0.0055541037581861,60.0,-2.623740673065185,-0.0,-6.31807566264797e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,9.034258255269378e-05,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,9.513522672932596e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,7.026660750852898e-05,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,9.51350448303856e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,0.0004512794548645,287.5743103027344,294.1499938964844,282.9435119628906,282.4408874511719,286.8073425292969,284.4915466308594,286.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626374812796,1.495317536459595e-09,0.0009626359678804,-0.0029685667250305,0.0,0.0,0.0,-0.0055541037581861,60.0,-2.623740673065185,-0.0,-6.31807566264797e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66815185546875,0.0,0.0,9.023264283314349e-05,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,9.501945169176906e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6691589355469,0.0,0.0,7.018109317868948e-05,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,9.501926979282872e-05,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,0.0004507302655838,287.5675354003906,294.1499938964844,282.8949584960937,282.4114074707031,286.7410583496094,284.44073486328125,286.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614657028578,1.358272938567495e-09,0.0009614643058739,-0.002609449904412,0.0,0.0,0.0,-0.005486165639013,60.0,-2.653614521026612,-0.0,-6.302700228388859e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66815185546875,0.0,0.0,9.023264283314349e-05,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,9.501945169176906e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6691589355469,0.0,0.0,7.018109317868948e-05,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,9.501926979282872e-05,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,0.0004507302655838,287.5675354003906,294.1499938964844,282.8949584960937,282.4114074707031,286.7410583496094,284.44073486328125,286.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614657028578,1.358272938567495e-09,0.0009614643058739,-0.002609449904412,0.0,0.0,0.0,-0.005486165639013,60.0,-2.653614521026612,-0.0,-6.302700228388859e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,9.0147033915855e-05,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,9.492929530097172e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,7.011451089056209e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66119384765625,0.0,0.0,9.492912067798898e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,0.0004503026430029,287.5608215332031,294.1499938964844,282.84765625,282.3822326660156,286.6751403808594,284.3993835449219,286.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605527156963,1.2515514180577723e-09,0.0009605514933355,-0.0023297925945371,0.0,0.0,0.0,-0.0054332581348717,60.0,-2.6815881729125977,-0.0,-6.290739662517808e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,9.0147033915855e-05,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,9.492929530097172e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,7.011451089056209e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66119384765625,0.0,0.0,9.492912067798898e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,0.0004503026430029,287.5608215332031,294.1499938964844,282.84765625,282.3822326660156,286.6751403808594,284.3993835449219,286.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605527156963,1.2515514180577723e-09,0.0009605514933355,-0.0023297925945371,0.0,0.0,0.0,-0.0054332581348717,60.0,-2.6815881729125977,-0.0,-6.290739662517808e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579895019531,0.0,0.0,9.009484347188844e-05,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,9.48743399931118e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65899658203125,0.0,0.0,7.007391104707494e-05,297.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,9.487416537012904e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,0.0004500419599935,287.5560302734375,294.1499938964844,282.8143310546875,282.3614501953125,286.6279602050781,284.3739013671875,286.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961922504,1.1864804694283742e-09,0.0009599950280971,-0.0021592774428427,0.0,0.0,0.0,-0.0054009994491934,60.0,-2.701593399047852,-0.0,-6.283452336219852e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563415527344,0.0,0.0,9.007364133140072e-05,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,9.485201007919386e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,7.00574237271212e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,9.485184273216872e-05,298.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,0.0004499360511545,287.5541687011719,294.1499938964844,282.8015441894531,282.3533935546875,286.6096496582031,284.3648376464844,286.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959770171903,1.160050278059543e-09,0.0009597690077498,-0.0020900184754282,0.0,0.0,0.0,-0.0053878966718912,60.0,-2.7092878818511963,-0.0,-6.280493636268147e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,9.003201557788998e-05,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,9.480817971052602e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,7.00250529916957e-05,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,9.480800508754328e-05,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,0.0004497281333897,287.5508728027344,294.1499938964844,282.7789306640625,282.3390808105469,286.5770568847656,284.3502197265625,286.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959318713285,1.1081514594835083e-09,0.0009593176073394,-0.001954027917236,0.0,0.0,0.0,-0.0053621297702193,60.0,-2.7227962017059326,-0.0,-6.274687081031517e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,9.002841397887096e-05,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6511535644531,0.0,0.0,9.480438166065142e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65203857421875,0.0,0.0,7.002224447205663e-05,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500244140625,0.0,0.0,9.480421431362628e-05,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,0.0004497101472225,287.54815673828125,294.1499938964844,282.7566223144531,282.3248291015625,286.5468139648437,284.3370056152344,286.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000850063515827,9.942431322684795e-10,0.0008500625262968,-0.0017638170393183,0.0,0.0,0.0,-0.0047613773494958,60.0,-2.63560438156128,-0.0,-6.274181174603656e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,9.00524464668706e-05,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546936035156,0.0,0.0,9.482968744123356e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558532714844,0.0,0.0,7.004093640716746e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,9.482952009420842e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,0.0004498301714193,287.5527648925781,294.1499938964844,282.7128601074219,282.2965393066406,286.5035095214844,284.31396484375,286.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005295128794386,7.028158610644653e-10,0.0005295121809467,-0.0013182017719373,0.0,0.0,0.0,-0.0030181792099028,60.0,-2.0297563076019287,-0.0,-6.277525699260877e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,9.00524464668706e-05,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546936035156,0.0,0.0,9.482968744123356e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558532714844,0.0,0.0,7.004093640716746e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,9.482952009420842e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,0.0004498301714193,287.5527648925781,294.1499938964844,282.7128601074219,282.2965393066406,286.5035095214844,284.31396484375,286.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005295128794386,7.028158610644653e-10,0.0005295121809467,-0.0013182017719373,0.0,0.0,0.0,-0.0030181792099028,60.0,-2.0297563076019287,-0.0,-6.277525699260877e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,2.6030136723420583e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,2.741102252912242e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562194824219,0.0,0.0,2.0245703126420267e-05,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,2.7410975235397927e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,0.0001300258008996,287.5516662597656,294.1499938964844,282.6703186035156,282.2684936523437,286.4696655273437,284.2989196777344,286.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005242611514404,5.94202964609991e-10,0.0005242605693638,-0.0010379088344052,0.0,0.0,0.0,-0.0029152932111173,60.0,-1.6446973085403442,-0.0,-5.245056389213687e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,2.6030136723420583e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,2.741102252912242e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562194824219,0.0,0.0,2.0245703126420267e-05,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,2.7410975235397927e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,0.0001300258008996,287.5516662597656,294.1499938964844,282.6703186035156,282.2684936523437,286.4696655273437,284.2989196777344,286.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005242611514404,5.94202964609991e-10,0.0005242605693638,-0.0010379088344052,0.0,0.0,0.0,-0.0029152932111173,60.0,-1.6446973085403442,-0.0,-5.245056389213687e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830444335937,0.0,0.0,2.7798958399216644e-05,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830749511719,0.0,0.0,2.92736804112792e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,2.1621455744025297e-05,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812744140625,0.0,0.0,2.92736276605865e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.681640625,0.0,0.0,0.000138861418236,287.597900390625,294.1499938964844,282.62890625,282.2406921386719,286.4395446777344,284.3189392089844,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000388184125768,4.626049543432487e-10,0.0003881836601067,-0.0008280125912278,0.0,0.0,0.0,-0.0021724791731685,60.0,-1.456151008605957,-0.0,-5.9821037012852685e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830444335937,0.0,0.0,2.7798958399216644e-05,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830749511719,0.0,0.0,2.92736804112792e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,2.1621455744025297e-05,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812744140625,0.0,0.0,2.92736276605865e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.681640625,0.0,0.0,0.000138861418236,287.597900390625,294.1499938964844,282.62890625,282.2406921386719,286.4395446777344,284.3189392089844,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000388184125768,4.626049543432487e-10,0.0003881836601067,-0.0008280125912278,0.0,0.0,0.0,-0.0021724791731685,60.0,-1.456151008605957,-0.0,-5.9821037012852685e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384948730469,0.0,0.0,9.042434976436198e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,9.522131585981695e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,7.033019210211933e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355041503906,0.0,0.0,9.522114851279184e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,0.000451687927125,287.67926025390625,294.1499938964844,282.5886535644531,282.21307373046875,286.40972900390625,284.3512268066406,286.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,0.000848158611916,-2.1780069414667477e-10,-0.000848158437293,-0.0002755568712018,0.0,0.0,0.0,0.0043234466575086,60.0,-1.3871731758117676,-0.0,-6.329467794330412e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384948730469,0.0,0.0,9.042434976436198e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,9.522131585981695e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,7.033019210211933e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355041503906,0.0,0.0,9.522114851279184e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,0.000451687927125,287.67926025390625,294.1499938964844,282.5886535644531,282.21307373046875,286.40972900390625,284.3512268066406,286.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,0.000848158611916,-2.1780069414667477e-10,-0.000848158437293,-0.0002755568712018,0.0,0.0,0.0,0.0043234466575086,60.0,-1.3871731758117676,-0.0,-6.329467794330412e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,3.0908264307072386e-05,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73858642578125,0.0,0.0,3.254793045925908e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433776855469,0.0,0.0,2.4039809431997128e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356872558594,0.0,0.0,3.254787588957697e-05,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,0.0001543930266052,287.6781616210937,294.1499938964844,282.5689697265625,282.1993408203125,286.4034118652344,284.3511657714844,286.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293462505098,4.11928130494843e-10,0.0003293458430562,-0.0007536201737821,0.0,0.0,0.0,-0.0018551145913079,60.0,-1.1779289245605469,-0.0,-7.395127177289851e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410583496094,0.0,0.0,3.077654037042521e-05,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409973144531,0.0,0.0,3.240921796532348e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.745849609375,0.0,0.0,2.393735667283181e-05,297.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,3.240916339564137e-05,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73974609375,0.0,0.0,0.0001537350326543,287.6800537109375,294.1499938964844,282.549560546875,282.1856689453125,286.3973388671875,284.35009765625,286.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003240475489292,4.0627123887304606e-10,0.0003240471414756,-0.0007440468762069,0.0,0.0,0.0,-0.001825863495469,60.0,-1.0615513324737549,-0.0,-7.332227713874316e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,2.888643211917952e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74468994140625,0.0,0.0,3.041884338017553e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.0,0.0,2.246727126475889e-05,297.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416381835937,0.0,0.0,3.0418790629482828e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,0.0001442935754312,287.6833801269531,294.1499938964844,282.5115966796875,282.1584167480469,286.3857421875,284.3488464355469,286.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003077962319366,3.8497602328213526e-10,0.0003077958535868,-0.0007043127552606,0.0,0.0,0.0,-0.0017337300814688,60.0,-0.9711456298828124,-0.0,-6.4592806658936305e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,2.888643211917952e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74468994140625,0.0,0.0,3.041884338017553e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.0,0.0,2.246727126475889e-05,297.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416381835937,0.0,0.0,3.0418790629482828e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,0.0001442935754312,287.6833801269531,294.1499938964844,282.5115966796875,282.1584167480469,286.3857421875,284.3488464355469,286.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003077962319366,3.8497602328213526e-10,0.0003077958535868,-0.0007043127552606,0.0,0.0,0.0,-0.0017337300814688,60.0,-0.9711456298828124,-0.0,-6.4592806658936305e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,2.5686971639515832e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486572265625,0.0,0.0,2.7049652999266985e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538452148437,0.0,0.0,1.997879553528037e-05,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,2.704960570554249e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,0.0001283116289414,287.6872253417969,294.1499938964844,282.4747314453125,282.1313171386719,286.37615966796875,284.3495483398437,286.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002747109974734,3.4334393661517016e-10,0.0002747106482274,-0.0006279464578256,0.0,0.0,0.0,-0.0015472159720957,60.0,-0.8928131461143494,-0.0,-5.107660960845806e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,2.5686971639515832e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486572265625,0.0,0.0,2.7049652999266985e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538452148437,0.0,0.0,1.997879553528037e-05,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,2.704960570554249e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,0.0001283116289414,287.6872253417969,294.1499938964844,282.4747314453125,282.1313171386719,286.37615966796875,284.3495483398437,286.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002747109974734,3.4334393661517016e-10,0.0002747106482274,-0.0006279464578256,0.0,0.0,0.0,-0.0015472159720957,60.0,-0.8928131461143494,-0.0,-5.107660960845806e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,2.069213405775372e-05,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,2.178984141210094e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562561035156,0.0,0.0,1.6093914382508956e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,2.178980503231287e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.0,0.0,0.00010336140258,287.6893005371094,294.1499938964844,282.4389953613281,282.1043395996094,286.3700561523437,284.3487548828125,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002167090860893,2.7198901464409165e-10,0.000216708809603,-0.0004983550170436,0.0,0.0,0.0,-0.0012212375877425,60.0,-0.6782475113868713,-0.0,-3.314413854482723e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,2.069213405775372e-05,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,2.178984141210094e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562561035156,0.0,0.0,1.6093914382508956e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,2.178980503231287e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.0,0.0,0.00010336140258,287.6893005371094,294.1499938964844,282.4389953613281,282.1043395996094,286.3700561523437,284.3487548828125,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002167090860893,2.7198901464409165e-10,0.000216708809603,-0.0004983550170436,0.0,0.0,0.0,-0.0012212375877425,60.0,-0.6782475113868713,-0.0,-3.314413854482723e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,1.5638954209862277e-05,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75213623046875,0.0,0.0,1.6468591638840735e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,1.2163654901087284e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,1.6468564353999682e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,7.811973773641512e-05,287.69097900390625,294.1499938964844,282.4112243652344,282.0828552246094,286.3672790527344,284.35205078125,286.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666405296418,2.0842519377062274e-10,0.0001666403113631,-0.0003813131188508,0.0,0.0,0.0,-0.0009386385208927,60.0,-0.5930941104888916,-0.0,-1.8932653222947238e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,1.4559076589648612e-05,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523803710937,0.0,0.0,1.53314285853412e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,1.132374927692581e-05,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491455078125,0.0,0.0,1.533140311948955e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.0,0.0,7.272553921211511e-05,287.6912841796875,294.1499938964844,282.4043884277344,282.0774841308594,286.36688232421875,284.352783203125,286.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551340392325,1.9403345596913368e-10,0.0001551338500576,-0.0003549834655132,0.0,0.0,0.0,-0.000873825745657,60.0,-0.5626497864723206,-0.0,-1.640830804561233e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,1.1962153621425388e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,1.259673990716692e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584228515625,0.0,0.0,9.303915248892736e-06,297.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.749755859375,0.0,0.0,1.2596718079294078e-05,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518005371094,0.0,0.0,5.975337626296096e-05,287.6921081542969,294.1499938964844,282.3874816894531,282.0640869140625,286.3661193847656,284.3544311523437,286.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274625246878,1.5942337727725686e-10,0.0001274623646168,-0.0002916644734796,0.0,0.0,0.0,-0.0007179598906077,60.0,-0.4847050607204437,-0.0,-1.1076813910548822e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,9.69104530668119e-06,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,1.0205150829278864e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75885009765625,0.0,0.0,7.537494639109354e-06,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,1.0205132639384829e-05,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,4.8408732254756615e-05,287.6927185058594,294.1499938964844,282.370849609375,282.0507202148437,286.3656616210937,284.35565185546875,286.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032630243571,1.291558665572623e-10,0.0001032628933899,-0.0002362901286687,0.0,0.0,0.0,-0.000581650994718,60.0,-0.4080233871936798,-0.0,-7.270049007246371e-10,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
