time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091020,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538452148437,0.0,0.0,6.25892607786227e-06,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537536621094,0.0,0.0,6.59095894661732e-06,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592163085937,0.0,0.0,4.868063115281984e-06,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75048828125,0.0,0.0,6.590947577933548e-06,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,3.126460069324821e-05,287.6932373046875,294.1499938964844,282.33837890625,282.0240173339844,286.3651428222656,284.357177734375,286.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.66919004288502e-05,8.341472651496318e-11,6.669182039331645e-05,-0.0001526068808743,0.0,0.0,0.0,-0.000375656352844,60.0,-0.2803564071655273,-0.0,-3.032464557239933e-10,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538452148437,0.0,0.0,6.25892607786227e-06,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537536621094,0.0,0.0,6.59095894661732e-06,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592163085937,0.0,0.0,4.868063115281984e-06,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75048828125,0.0,0.0,6.590947577933548e-06,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,3.126460069324821e-05,287.6932373046875,294.1499938964844,282.33837890625,282.0240173339844,286.3651428222656,284.357177734375,286.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.66919004288502e-05,8.341472651496318e-11,6.669182039331645e-05,-0.0001526068808743,0.0,0.0,0.0,-0.000375656352844,60.0,-0.2803564071655273,-0.0,-3.032464557239933e-10,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540588378906,0.0,0.0,4.127606189285871e-06,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75396728515625,0.0,0.0,4.346573859947966e-06,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,3.2103669127536705e-06,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.0,0.0,4.346566583990352e-06,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,2.061822851828765e-05,287.69354248046875,294.1499938964844,282.3070068359375,281.9973449707031,286.3649597167969,284.35791015625,286.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.398174132802524e-05,5.501000002738898e-11,4.398168675834313e-05,-0.000100640587334,0.0,0.0,0.0,-0.0002477365196682,60.0,-0.1866207122802734,-0.0,-1.3188417025133958e-10,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540588378906,0.0,0.0,4.127606189285871e-06,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75396728515625,0.0,0.0,4.346573859947966e-06,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,3.2103669127536705e-06,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.0,0.0,4.346566583990352e-06,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,2.061822851828765e-05,287.69354248046875,294.1499938964844,282.3070068359375,281.9973449707031,286.3649597167969,284.35791015625,286.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.398174132802524e-05,5.501000002738898e-11,4.398168675834313e-05,-0.000100640587334,0.0,0.0,0.0,-0.0002477365196682,60.0,-0.1866207122802734,-0.0,-1.3188417025133958e-10,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.985373384944978e-06,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540588378906,0.0,0.0,3.1437459711014526e-06,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,2.3219618014991283e-06,297.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,3.143740514133242e-06,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,1.4912544429535046e-05,287.6936950683594,294.1499938964844,282.2767028808594,281.970703125,286.3648681640625,284.3582763671875,286.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.1810577638680115e-05,3.978698273621184e-11,3.181053762091324e-05,-7.279015699168667e-05,0.0,0.0,0.0,-0.0001791798422345,60.0,-0.1307392120361328,-0.0,-6.89911600071369e-11,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.985373384944978e-06,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540588378906,0.0,0.0,3.1437459711014526e-06,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,2.3219618014991283e-06,297.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,3.143740514133242e-06,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,1.4912544429535046e-05,287.6936950683594,294.1499938964844,282.2767028808594,281.970703125,286.3648681640625,284.3582763671875,286.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.1810577638680115e-05,3.978698273621184e-11,3.181053762091324e-05,-7.279015699168667e-05,0.0,0.0,0.0,-0.0001791798422345,60.0,-0.1307392120361328,-0.0,-6.89911600071369e-11,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75421142578125,0.0,0.0,2.2026260921848007e-06,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541198730469,0.0,0.0,2.31947433348978e-06,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75958251953125,0.0,0.0,1.7131569620687517e-06,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,2.3194702407636214e-06,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,1.1002563041984104e-05,287.6937561035156,294.1499938964844,282.2474365234375,281.9440612792969,286.36480712890625,284.35845947265625,286.92010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3470018277294e-05,2.9355087804994184e-11,2.3469989173463542e-05,-5.370498547563329e-05,0.0,0.0,0.0,-0.0001321998861385,60.0,-0.0948407873511314,-0.0,-3.7555854259796455e-11,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75421142578125,0.0,0.0,2.2026260921848007e-06,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541198730469,0.0,0.0,2.31947433348978e-06,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75958251953125,0.0,0.0,1.7131569620687517e-06,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,2.3194702407636214e-06,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,1.1002563041984104e-05,287.6937561035156,294.1499938964844,282.2474365234375,281.9440612792969,286.36480712890625,284.35845947265625,286.92010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3470018277294e-05,2.9355087804994184e-11,2.3469989173463542e-05,-5.370498547563329e-05,0.0,0.0,0.0,-0.0001321998861385,60.0,-0.0948407873511314,-0.0,-3.7555854259796455e-11,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75421142578125,0.0,0.0,1.862136855379504e-06,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541198730469,0.0,0.0,1.960922190846759e-06,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75958251953125,0.0,0.0,1.4483315453617251e-06,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,1.9609190076153027e-06,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,9.301750651502516e-06,287.6937866210937,294.1499938964844,282.2331848144531,281.9307556152344,286.36480712890625,284.3585205078125,286.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.984255140996538e-05,2.4817892532724703e-11,1.984252776310313e-05,-4.540408190223389e-05,0.0,0.0,0.0,-0.0001117673091357,60.0,-0.0808451473712921,-0.0,-2.6842273195826216e-11,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75421142578125,0.0,0.0,1.5369876109616598e-06,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541198730469,0.0,0.0,1.6185240383492785e-06,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75958251953125,0.0,0.0,1.1954371075262316e-06,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,1.6185211961783352e-06,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,7.67756409914e-06,287.6937866210937,294.1499938964844,282.2192077636719,281.9174194335937,286.36480712890625,284.3585510253906,286.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.637780042074155e-05,2.048436420487576e-11,1.6377778592868708e-05,-3.747599112102762e-05,0.0,0.0,0.0,-9.225137182511388e-05,60.0,-0.0682349056005477,-0.0,-1.8286762729080582e-11,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,9.517171406514536e-07,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,1.0022052947533666e-06,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,7.402259143418632e-07,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,1.0022035894508008e-06,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,4.754019755637273e-06,287.6938171386719,294.1499938964844,282.1920166015625,281.8907165527344,286.36480712890625,284.35858154296875,286.91815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.014107601804426e-05,1.2683928560242027e-11,1.0141063285118436e-05,-2.3205142497317865e-05,0.0,0.0,0.0,-5.7121767895296216e-05,60.0,-0.0455711111426353,-0.0,-7.011515066462914e-12,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,9.517171406514536e-07,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,1.0022052947533666e-06,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,7.402259143418632e-07,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,1.0022035894508008e-06,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,4.754019755637273e-06,287.6938171386719,294.1499938964844,282.1920166015625,281.8907165527344,286.36480712890625,284.35858154296875,286.91815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.014107601804426e-05,1.2683928560242027e-11,1.0141063285118436e-05,-2.3205142497317865e-05,0.0,0.0,0.0,-5.7121767895296216e-05,60.0,-0.0455711111426353,-0.0,-7.011515066462914e-12,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,5.229092039371608e-07,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,5.50649247088586e-07,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,4.0670795442565577e-07,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,5.506483375938842e-07,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,2.612037178550964e-06,287.6938171386719,294.1499938964844,282.1658630371094,281.86395263671875,286.36480712890625,284.35858154296875,286.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.571923793468159e-06,6.969041663196229e-12,5.571916972257895e-06,-1.2749833331326954e-05,0.0,0.0,0.0,-3.1385032343678176e-05,60.0,-0.0283171832561492,-0.0,-2.116648002703503e-12,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,5.229092039371608e-07,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,5.50649247088586e-07,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,4.0670795442565577e-07,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,5.506483375938842e-07,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,2.612037178550964e-06,287.6938171386719,294.1499938964844,282.1658630371094,281.86395263671875,286.36480712890625,284.35858154296875,286.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.571923793468159e-06,6.969041663196229e-12,5.571916972257895e-06,-1.2749833331326954e-05,0.0,0.0,0.0,-3.1385032343678176e-05,60.0,-0.0283171832561492,-0.0,-2.116648002703503e-12,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.4588339897491096e-07,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.5892740040944773e-07,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9124303207718185e-07,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.589269740838063e-07,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.228237351824646e-06,287.6938171386719,294.1499938964844,282.14068603515625,281.8370666503906,286.36480712890625,284.35858154296875,286.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6200800675724167e-06,3.2770346766047842e-12,2.6200768843409605e-06,-5.995316314511001e-06,0.0,0.0,0.0,-1.4758144970983269e-05,60.0,-0.0162418745458126,-0.0,-4.680093660704154e-13,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.4588339897491096e-07,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.5892740040944773e-07,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9124303207718185e-07,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.589269740838063e-07,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.228237351824646e-06,287.6938171386719,294.1499938964844,282.14068603515625,281.8370666503906,286.36480712890625,284.35858154296875,286.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6200800675724167e-06,3.2770346766047842e-12,2.6200768843409605e-06,-5.995316314511001e-06,0.0,0.0,0.0,-1.4758144970983269e-05,60.0,-0.0162418745458126,-0.0,-4.680093660704154e-13,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,1.0338926870190337e-07,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,1.0887401913350916e-07,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,8.041403276592973e-08,297.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,1.088738272869705e-07,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,5.164503136256826e-07,287.6938171386719,294.1499938964844,282.119384765625,281.8133544921875,286.36480712890625,284.35858154296875,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.101717884921527e-06,1.377921865150511e-12,1.1017165206794743e-06,-2.5209542400261853e-06,0.0,0.0,0.0,-6.205635145306587e-06,60.0,-0.0090738171711564,-0.0,-8.274599809596912e-14,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,9.41774942475604e-08,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,9.917356180721981e-08,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,7.324931061702955e-08,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,9.917339127696324e-08,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,4.704356513229868e-07,287.6938171386719,294.1499938964844,282.1165466308594,281.8100891113281,286.36480712890625,284.35858154296875,286.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0035579407485784e-06,1.2551499553245526e-12,1.0035566901933637e-06,-2.2963442916079657e-06,0.0,0.0,0.0,-5.652735126204789e-06,60.0,-0.0084674833342432,-0.0,-6.865787506669246e-14,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,3.896723654861489e-08,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,4.10344291879028e-08,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,3.030791262403909e-08,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,4.103435813362921e-08,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.9464923184386865e-07,287.6938171386719,294.1499938964844,282.1048278808594,281.79656982421875,286.36480712890625,284.35858154296875,286.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-4.157068360655103e-07,5.198222494812166e-13,4.1570632447474054e-07,-9.509137157692748e-07,0.0,0.0,0.0,-2.3414904717355967e-06,60.0,-0.0051513514481484,-0.0,-1.1754260115421928e-14,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.3773413460048687e-08,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.5034582407101883e-08,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.8490469599896642e-08,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.5034539774537734e-08,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.187530145330129e-07,287.6938171386719,294.1499938964844,282.0933837890625,281.7829895019531,286.36480712890625,284.35858154296875,286.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.536727379265358e-07,3.172250602392207e-13,2.5367242528773204e-07,-5.802310738545202e-07,0.0,0.0,0.0,-1.4288234524428844e-06,60.0,-0.0037092126440256,-0.0,-4.375011569929081e-15,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.0513246656861384e-09,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.160146284069242e-09,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.595477860938388e-09,297.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.160142731355563e-09,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.0246781201317391e-08,287.6938171386719,294.1499938964844,282.0711975097656,281.7557067871094,286.36480712890625,284.35858154296875,286.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.185392666831376e-08,2.7303087227073884e-14,2.185390002296117e-08,-5.000825353818073e-08,0.0,0.0,0.0,-1.2308009900152686e-07,60.0,-0.0013735828688368,-0.0,-3.257353210683588e-17,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.0513246656861384e-09,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.160146284069242e-09,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.595477860938388e-09,297.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.160142731355563e-09,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.0246781201317391e-08,287.6938171386719,294.1499938964844,282.0711975097656,281.7557067871094,286.36480712890625,284.35858154296875,286.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.185392666831376e-08,2.7303087227073884e-14,2.185390002296117e-08,-5.000825353818073e-08,0.0,0.0,0.0,-1.2308009900152686e-07,60.0,-0.0013735828688368,-0.0,-3.257353210683588e-17,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,4.794440400246458e-10,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,5.048783058292371e-10,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,3.729016539999464e-10,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,5.048774176508174e-10,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,2.39492004006081e-09,287.6938171386719,294.1499938964844,282.04998779296875,281.7282409667969,286.36480712890625,284.35858154296875,286.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.144774384291395e-09,6.426469887520952e-15,5.144767722953247e-09,-1.174781072421638e-08,0.0,0.0,0.0,-2.8972863219678402e-08,60.0,-0.0006422293954528,-0.0,-1.779393297006202e-18,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,4.794440400246458e-10,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,5.048783058292371e-10,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,3.729016539999464e-10,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,5.048774176508174e-10,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,2.39492004006081e-09,287.6938171386719,294.1499938964844,282.04998779296875,281.7282409667969,286.36480712890625,284.35858154296875,286.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.144774384291395e-09,6.426469887520952e-15,5.144767722953247e-09,-1.174781072421638e-08,0.0,0.0,0.0,-2.8972863219678402e-08,60.0,-0.0006422293954528,-0.0,-1.779393297006202e-18,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,1.1947724753991196e-10,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,1.2581545527634574e-10,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,9.292693697871002e-11,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,1.2581524710952863e-10,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,5.968130434297333e-10,287.6938171386719,294.1499938964844,282.0292358398437,281.7006530761719,286.36480712890625,284.35858154296875,286.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2987455555446559e-09,1.6197136600359734e-15,1.298744001232421e-09,-2.956780598140085e-09,0.0,0.0,0.0,-7.319613359868526e-09,60.0,-0.0003250481095165,-0.0,-1.1050108055230708e-19,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,1.1947724753991196e-10,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,1.2581545527634574e-10,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,9.292693697871002e-11,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,1.2581524710952863e-10,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,5.968130434297333e-10,287.6938171386719,294.1499938964844,282.0292358398437,281.7006530761719,286.36480712890625,284.35858154296875,286.9128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2987455555446559e-09,1.6197136600359734e-15,1.298744001232421e-09,-2.956780598140085e-09,0.0,0.0,0.0,-7.319613359868526e-09,60.0,-0.0003250481095165,-0.0,-1.1050108055230708e-19,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,3.146831059619437e-11,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,3.3137690508278084e-11,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,2.4475402607415653e-11,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,3.3137634997126846e-11,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.5719059387464538e-10,287.6938171386719,294.1499938964844,282.0083923339844,281.6729431152344,286.36480712890625,284.35858154296875,286.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3817684763626227e-10,4.236827832523876e-16,3.381764313026281e-10,-7.72962249762088e-10,0.0,0.0,0.0,-1.9063008949160576e-09,60.0,-0.0001676969404798,-0.0,-7.665544128839995e-21,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,3.146831059619437e-11,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,3.3137690508278084e-11,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,2.4475402607415653e-11,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,3.3137634997126846e-11,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.5719059387464538e-10,287.6938171386719,294.1499938964844,282.0083923339844,281.6729431152344,286.36480712890625,284.35858154296875,286.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3817684763626227e-10,4.236827832523876e-16,3.381764313026281e-10,-7.72962249762088e-10,0.0,0.0,0.0,-1.9063008949160576e-09,60.0,-0.0001676969404798,-0.0,-7.665544128839995e-21,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,1.7397114998596308e-11,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,1.8320024317008965e-11,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.3531117198928298e-11,297.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,1.83199930919864e-11,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,8.690211050765839e-11,287.6938171386719,294.1499938964844,281.9979553222656,281.6590576171875,286.36480712890625,284.35858154296875,286.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8721862948822832e-10,2.354053585278858e-16,1.8721839356583558e-10,-4.2893613660943686e-10,0.0,0.0,0.0,-1.0622898116707802e-09,60.0,-0.0001272543740924,-0.0,-2.3428830621507888e-21,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,9.721917715310724e-12,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,1.0237660545697748e-11,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,7.561506108755278e-12,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,1.0237643198462988e-11,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,4.856294533173156e-11,287.6938171386719,294.1499938964844,281.98748779296875,281.6451416015625,286.36480712890625,284.35858154296875,286.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0667897815119788e-10,1.331643789784535e-16,1.0667883937331979e-10,-2.4068247395092607e-10,0.0,0.0,0.0,-5.966285243630406e-10,60.0,-9.694408072391524e-05,-0.0,-7.316442305419311e-22,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.5583992389888177e-12,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.6941211848235946e-12,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.989870074270428e-12,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.6941166311744698e-12,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779722592670684e-11,287.6938171386719,294.1499938964844,281.966552734375,281.61724853515625,286.36480712890625,284.35858154296875,286.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5916687199090127e-11,3.339708635958347e-17,2.5916654239344084e-11,-5.915472972572999e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,-5.042880729888566e-05,-0.0,-5.066788592095969e-23,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.5583992389888177e-12,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.6941211848235946e-12,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.989870074270428e-12,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.6941166311744698e-12,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779722592670684e-11,287.6938171386719,294.1499938964844,281.966552734375,281.61724853515625,286.36480712890625,284.35858154296875,286.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5916687199090127e-11,3.339708635958347e-17,2.5916654239344084e-11,-5.915472972572999e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,-5.042880729888566e-05,-0.0,-5.066788592095969e-23,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,5.116798911658504e-13,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,5.38824247806741e-13,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,3.979740256961073e-13,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,5.38823326234894e-13,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,2.5559446052703105e-12,287.6938171386719,294.1499938964844,281.945556640625,281.5893249511719,286.36480712890625,284.35858154296875,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.717744845980867e-12,1.045006467313863e-17,7.717734437640011e-12,-1.702552682170122e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-2.696110277611297e-05,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,5.116798911658504e-13,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,5.38824247806741e-13,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,3.979740256961073e-13,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,5.38823326234894e-13,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,2.5559446052703105e-12,287.6938171386719,294.1499938964844,281.945556640625,281.5893249511719,286.36480712890625,284.35858154296875,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.717744845980867e-12,1.045006467313863e-17,7.717734437640011e-12,-1.702552682170122e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-2.696110277611297e-05,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.924560546875,281.5613098144531,286.36480712890625,284.35858154296875,286.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5180469688523832e-12,3.893776130532599e-18,2.518043065724563e-12,-4.988612821443805e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5009602066129446e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.924560546875,281.5613098144531,286.36480712890625,284.35858154296875,286.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5180469688523832e-12,3.893776130532599e-18,2.518043065724563e-12,-4.988612821443805e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5009602066129446e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,-2.558399455829252e-13,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,-2.694121239033705e-13,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,-1.9898701284805365e-13,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,-2.69411663117447e-13,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,-1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.9043884277344,281.5343933105469,286.36480712890625,284.35858154296875,286.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.573704270536492e-12,3.275363290083613e-18,2.5737010179299746e-12,-3.3071360320408028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.088344086194413e-06,-0.0,-5.066225463738777e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.9035339355469,281.53326416015625,286.36480712890625,284.35858154296875,286.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340434589076477e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-8.842117495078128e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
