time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093300,298.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.8930358886719,281.51922607421875,286.36480712890625,284.35858154296875,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340436657028009e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-7.21697097105789e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,-2.558399455829252e-13,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,-2.694121239033705e-13,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,-1.9898701284805365e-13,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,-2.69411663117447e-13,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,-1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.8825378417969,281.50518798828125,286.36480712890625,284.35858154296875,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.573704270536492e-12,3.275363496878767e-18,2.5737010179299746e-12,-3.3071360320408028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.9843123381142505e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,-2.558399455829252e-13,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,-2.694121239033705e-13,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,-1.9898701284805365e-13,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,-2.69411663117447e-13,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,-1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.8615417480469,281.4770812988281,286.36480712890625,284.35858154296875,286.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,8.180188162043232e-14,6.156307218562397e-19,-8.180249148415433e-14,1.0298447207859884e-12,0.0,0.0,0.0,0.0,60.0,-4.041186912218109e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,-2.558399455829252e-13,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,-2.694121239033705e-13,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,-1.9898701284805365e-13,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,-2.69411663117447e-13,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,-1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.8615417480469,281.4770812988281,286.36480712890625,284.35858154296875,286.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,8.180188162043232e-14,6.156307218562397e-19,-8.180249148415433e-14,1.0298447207859884e-12,0.0,0.0,0.0,0.0,60.0,-4.041186912218109e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,-2.558399455829252e-13,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,-2.694121239033705e-13,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,-1.9898701284805365e-13,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,-2.69411663117447e-13,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,-1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.8406066894531,281.4489440917969,286.36480712890625,284.35858154296875,286.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,8.180188162043232e-14,6.156298429768385e-19,-8.180249148415433e-14,1.0298447207859884e-12,0.0,0.0,0.0,0.0,60.0,-2.967813543364173e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,-2.558399455829252e-13,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,-2.694121239033705e-13,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,-1.9898701284805365e-13,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,-2.69411663117447e-13,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,-1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.8406066894531,281.4489440917969,286.36480712890625,284.35858154296875,286.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,8.180188162043232e-14,6.156298429768385e-19,-8.180249148415433e-14,1.0298447207859884e-12,0.0,0.0,0.0,0.0,60.0,-2.967813543364173e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.8197021484375,281.4208068847656,286.36480712890625,284.35858154296875,286.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340418045464226e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-2.343354708500556e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.8197021484375,281.4208068847656,286.36480712890625,284.35858154296875,286.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340418045464226e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-2.343354708500556e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.7988586425781,281.3926696777344,286.36480712890625,284.35858154296875,286.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340419079439992e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.957015911102644e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.7988586425781,281.3926696777344,286.36480712890625,284.35858154296875,286.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340419079439992e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.957015911102644e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.7884826660156,281.37860107421875,286.36480712890625,284.35858154296875,286.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340420113415763e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.828585368457425e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.7781066894531,281.3645324707031,286.36480712890625,284.35858154296875,286.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340422181367293e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.7203758488903986e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.7574462890625,281.3363952636719,286.36480712890625,284.35858154296875,286.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340422181367293e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.528754978608049e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.7574462890625,281.3363952636719,286.36480712890625,284.35858154296875,286.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340422181367293e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.528754978608049e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.73687744140625,281.3083190917969,286.36480712890625,284.35858154296875,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.234042424931882e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.384225129186234e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.73687744140625,281.3083190917969,286.36480712890625,284.35858154296875,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.234042424931882e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.384225129186234e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.7164001464844,281.2802734375,286.36480712890625,284.35858154296875,286.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340425283294586e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.2681823591265129e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.7164001464844,281.2802734375,286.36480712890625,284.35858154296875,286.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340425283294586e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.2681823591265129e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.69610595703125,281.25225830078125,286.36480712890625,284.35858154296875,286.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340427351246121e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.1704248663590988e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.69610595703125,281.25225830078125,286.36480712890625,284.35858154296875,286.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340427351246121e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.1704248663590988e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.6859741210937,281.23828125,286.36480712890625,284.35858154296875,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5180469688523832e-12,3.893775303351985e-18,2.518043065724563e-12,-4.988612821443805e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.316515514801722e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.6759033203125,281.2243347167969,286.36480712890625,284.35858154296875,286.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,1.931162749244792e-13,1.852455678971173e-18,-1.9311813162069962e-13,-2.333108532759365e-12,0.0,0.0,0.0,0.0,60.0,-3.724004727700958e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.6558837890625,281.1964416503906,286.36480712890625,284.35858154296875,286.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340423215343057e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-2.692166162887588e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.6558837890625,281.1964416503906,286.36480712890625,284.35858154296875,286.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340423215343057e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-2.692166162887588e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.63604736328125,281.16864013671875,286.36480712890625,284.35858154296875,286.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.234042424931882e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-2.0034010503877653e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.63604736328125,281.16864013671875,286.36480712890625,284.35858154296875,286.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.234042424931882e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-2.0034010503877653e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,-2.558399455829252e-13,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,-2.694121239033705e-13,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,-1.9898701284805365e-13,297.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,-2.69411663117447e-13,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,-1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.61639404296875,281.14093017578125,286.36480712890625,284.35858154296875,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,8.180188162043232e-14,6.156293776877443e-19,-8.180249148415433e-14,1.0298447207859884e-12,0.0,0.0,0.0,0.0,60.0,-1.5442394669662465e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,-2.558399455829252e-13,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,-2.694121239033705e-13,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,-1.9898701284805365e-13,297.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,-2.69411663117447e-13,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,-1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.61639404296875,281.14093017578125,286.36480712890625,284.35858154296875,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,8.180188162043232e-14,6.156293776877443e-19,-8.180249148415433e-14,1.0298447207859884e-12,0.0,0.0,0.0,0.0,60.0,-1.5442394669662465e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,-2.558399455829252e-13,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,-2.694121239033705e-13,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,-1.9898701284805365e-13,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,-2.69411663117447e-13,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,-1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.596923828125,281.1133117675781,286.36480712890625,284.35858154296875,286.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,8.180188162043232e-14,6.156305150610862e-19,-8.180249148415433e-14,1.0298447207859884e-12,0.0,0.0,0.0,0.0,60.0,-1.2357103287286009e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,-2.558399455829252e-13,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,-2.694121239033705e-13,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,-1.9898701284805365e-13,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,-2.69411663117447e-13,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,-1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.596923828125,281.1133117675781,286.36480712890625,284.35858154296875,286.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,8.180188162043232e-14,6.156305150610862e-19,-8.180249148415433e-14,1.0298447207859884e-12,0.0,0.0,0.0,0.0,60.0,-1.2357103287286009e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,-2.558399455829252e-13,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,-2.694121239033705e-13,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,-1.9898701284805365e-13,297.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,-2.69411663117447e-13,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,-1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.5872497558594,281.0995178222656,286.36480712890625,284.35858154296875,286.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,8.180188162043232e-14,6.156301531695684e-19,-8.180249148415433e-14,1.0298447207859884e-12,0.0,0.0,0.0,0.0,60.0,-1.1298918707325356e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.5776672363281,281.0857849121094,286.36480712890625,284.35858154296875,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340428385221885e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.0421310889796589e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.5586242675781,281.0583801269531,286.36480712890625,284.35858154296875,286.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340430453173417e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-8.859879017109051e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.5586242675781,281.0583801269531,286.36480712890625,284.35858154296875,286.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340430453173417e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-8.859879017109051e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.53985595703125,281.0310974121094,286.36480712890625,284.35858154296875,286.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.234043148714918e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-7.736112479506119e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.53985595703125,281.0310974121094,286.36480712890625,284.35858154296875,286.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.234043148714918e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-7.736112479506119e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.5213317871094,281.0039367675781,286.36480712890625,284.35858154296875,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340432521124946e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-6.894711077620741e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.5213317871094,281.0039367675781,286.36480712890625,284.35858154296875,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340432521124946e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-6.894711077620741e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.5030517578125,280.9769287109375,286.36480712890625,284.35858154296875,286.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340433555100717e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-6.235707701307547e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.5030517578125,280.9769287109375,286.36480712890625,284.35858154296875,286.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340433555100717e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-6.235707701307547e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.4940185546875,280.9634704589844,286.36480712890625,284.35858154296875,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340437691003774e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-5.457997758639976e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
