time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095760,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.4850769042969,280.9500732421875,286.36480712890625,284.35858154296875,286.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340437691003774e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-4.572214947984321e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,-2.558399455829252e-13,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,-2.694121239033705e-13,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,-1.9898701284805365e-13,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,-2.69411663117447e-13,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,-1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.4673767089844,280.9233703613281,286.36480712890625,284.35858154296875,286.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,8.180188162043232e-14,6.156308252538161e-19,-8.180249148415433e-14,1.0298447207859884e-12,0.0,0.0,0.0,0.0,60.0,-3.038632485186099e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,-2.558399455829252e-13,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,-2.694121239033705e-13,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,-1.9898701284805365e-13,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,-2.69411663117447e-13,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,-1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.4673767089844,280.9233703613281,286.36480712890625,284.35858154296875,286.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,8.180188162043232e-14,6.156308252538161e-19,-8.180249148415433e-14,1.0298447207859884e-12,0.0,0.0,0.0,0.0,60.0,-3.038632485186099e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.45001220703125,280.8968505859375,286.36480712890625,284.35858154296875,286.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340437691003774e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-4.550149242277257e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.45001220703125,280.8968505859375,286.36480712890625,284.35858154296875,286.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340437691003774e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-4.550149242277257e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.4328308105469,280.87030029296875,286.36480712890625,284.35858154296875,286.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340436657028009e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-3.042594698854373e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.4328308105469,280.87030029296875,286.36480712890625,284.35858154296875,286.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340436657028009e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-3.042594698854373e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.4157409667969,280.8435974121094,286.36480712890625,284.35858154296875,286.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.234043872497954e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-2.13096609513741e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.4157409667969,280.8435974121094,286.36480712890625,284.35858154296875,286.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.234043872497954e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-2.13096609513741e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.4072265625,280.8302001953125,286.36480712890625,284.35858154296875,286.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340441826906837e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.8509240362618584e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,-2.558399455829252e-13,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,-2.694121239033705e-13,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,-1.9898701284805365e-13,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,-2.69411663117447e-13,298.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,-1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.3987121582031,280.8167419433594,286.36480712890625,284.35858154296875,286.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.573704270536492e-12,3.2753641172642253e-18,2.5737010179299746e-12,-3.3071360320408028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6319091855621082e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.3817749023437,280.7897644042969,286.36480712890625,284.35858154296875,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,1.931162749244792e-13,1.8524579537178578e-18,-1.9311813162069962e-13,-2.333108532759365e-12,0.0,0.0,0.0,0.0,60.0,-1.3104687468512566e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.3817749023437,280.7897644042969,286.36480712890625,284.35858154296875,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,1.931162749244792e-13,1.8524579537178578e-18,-1.9311813162069962e-13,-2.333108532759365e-12,0.0,0.0,0.0,0.0,60.0,-1.3104687468512566e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,-2.558399455829252e-13,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,-2.694121239033705e-13,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,-1.9898701284805365e-13,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,-2.69411663117447e-13,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,-1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.36492919921875,280.7626647949219,286.36480712890625,284.35858154296875,286.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.573704270536492e-12,3.275364530854532e-18,2.5737010179299746e-12,-3.3071360320408028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1727680430340117e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,-2.558399455829252e-13,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,-2.694121239033705e-13,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,-1.9898701284805365e-13,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,-2.69411663117447e-13,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,-1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.36492919921875,280.7626647949219,286.36480712890625,284.35858154296875,286.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.573704270536492e-12,3.275364530854532e-18,2.5737010179299746e-12,-3.3071360320408028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1727680430340117e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.3481140136719,280.7354431152344,286.36480712890625,284.35858154296875,286.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340450098712965e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-7.739277862128802e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.3481140136719,280.7354431152344,286.36480712890625,284.35858154296875,286.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340450098712965e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-7.739277862128802e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.33135986328125,280.7081298828125,286.36480712890625,284.35858154296875,286.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340451132688728e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-4.968117536918726e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.33135986328125,280.7081298828125,286.36480712890625,284.35858154296875,286.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340451132688728e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-4.968117536918726e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.3230285644531,280.6944580078125,286.36480712890625,284.35858154296875,286.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.234045320064026e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-9.569252142682672e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.3146667480469,280.6807556152344,286.36480712890625,284.35858154296875,286.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340456302567557e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-8.008662916836329e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.29803466796875,280.6533203125,286.36480712890625,284.35858154296875,286.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340458370519088e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-5.34637274540728e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.29803466796875,280.6533203125,286.36480712890625,284.35858154296875,286.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340458370519088e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-5.34637274540728e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.28143310546875,280.6258544921875,286.36480712890625,284.35858154296875,286.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340461472446385e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-3.674932486319449e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.28143310546875,280.6258544921875,286.36480712890625,284.35858154296875,286.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340461472446385e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-3.674932486319449e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.2648620605469,280.5983581542969,286.36480712890625,284.35858154296875,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340463540397917e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-2.595524620119249e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.2648620605469,280.5983581542969,286.36480712890625,284.35858154296875,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340463540397917e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-2.595524620119249e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,-2.558399455829252e-13,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,-2.694121239033705e-13,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,-1.9898701284805365e-13,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,-2.69411663117447e-13,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,-1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.24835205078125,280.57086181640625,286.36480712890625,284.35858154296875,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,8.180188162043232e-14,6.156334618920188e-19,-8.180249148415433e-14,1.0298447207859884e-12,0.0,0.0,0.0,0.0,60.0,-1.900178517644236e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,-2.558399455829252e-13,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,-2.694121239033705e-13,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,-1.9898701284805365e-13,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,-2.69411663117447e-13,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,-1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.24835205078125,280.57086181640625,286.36480712890625,284.35858154296875,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,8.180188162043232e-14,6.156334618920188e-19,-8.180249148415433e-14,1.0298447207859884e-12,0.0,0.0,0.0,0.0,60.0,-1.900178517644236e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,-2.558399455829252e-13,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,-2.694121239033705e-13,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,-1.9898701284805365e-13,297.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,-2.69411663117447e-13,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,-1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.2400817871094,280.5570983886719,286.36480712890625,284.35858154296875,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,8.180188162043232e-14,6.15633565289595e-19,-8.180249148415433e-14,1.0298447207859884e-12,0.0,0.0,0.0,0.0,60.0,-1.3901684496886446e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.2318420410156,280.5433654785156,286.36480712890625,284.35858154296875,286.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340464574373682e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-9.727240239953971e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.2153625488281,280.515869140625,286.36480712890625,284.35858154296875,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5180469688523832e-12,3.893779439255048e-18,2.518043065724563e-12,-4.988612821443805e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.197915803975775e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.2153625488281,280.515869140625,286.36480712890625,284.35858154296875,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5180469688523832e-12,3.893779439255048e-18,2.518043065724563e-12,-4.988612821443805e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.197915803975775e-07,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,5.116798911658504e-13,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,5.38824247806741e-13,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,3.979740256961073e-13,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,5.38823326234894e-13,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,2.5559446052703105e-12,287.6938171386719,294.1499938964844,281.1988830566406,280.4884338378906,286.36480712890625,284.35858154296875,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,2.487734681883708e-13,2.470872448528068e-18,-2.487759347483132e-13,-4.014585105321933e-12,0.0,0.0,0.0,0.0,60.0,6.912017056492914e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,5.116798911658504e-13,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,5.38824247806741e-13,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,3.979740256961073e-13,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,5.38823326234894e-13,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,2.5559446052703105e-12,287.6938171386719,294.1499938964844,281.1988830566406,280.4884338378906,286.36480712890625,284.35858154296875,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,2.487734681883708e-13,2.470872448528068e-18,-2.487759347483132e-13,-4.014585105321933e-12,0.0,0.0,0.0,0.0,60.0,6.912017056492914e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.1824035644531,280.4610595703125,286.36480712890625,284.35858154296875,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.462389884008709e-12,4.512192486499186e-18,2.4623853303595844e-12,-6.670089394006373e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.519640126294689e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.1824035644531,280.4610595703125,286.36480712890625,284.35858154296875,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.462389884008709e-12,4.512192486499186e-18,2.4623853303595844e-12,-6.670089394006373e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.519640126294689e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.1659545898437,280.4337463378906,286.36480712890625,284.35858154296875,286.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.5180469688523832e-12,3.893777784893824e-18,2.518043065724563e-12,-4.988612821443805e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.284266995251528e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.1659545898437,280.4337463378906,286.36480712890625,284.35858154296875,286.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.5180469688523832e-12,3.893777784893824e-18,2.518043065724563e-12,-4.988612821443805e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.284266995251528e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,-2.558399455829252e-13,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,-2.694121239033705e-13,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,-1.9898701284805365e-13,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,-2.69411663117447e-13,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,-1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.1577453613281,280.4201354980469,286.36480712890625,284.35858154296875,286.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.573704270536492e-12,3.275365978420605e-18,2.5737010179299746e-12,-3.3071360320408028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.5221552277798764e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.1495056152344,280.4065246582031,286.36480712890625,284.35858154296875,286.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340471812204042e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,2.028426706601749e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
