time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098220,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.133056640625,280.37939453125,286.36480712890625,284.35858154296875,286.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,2.8486223796475585e-12,-8.072722880640428e-19,-2.8486215122858205e-12,2.003872111647209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1723149100362209e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.133056640625,280.37939453125,286.36480712890625,284.35858154296875,286.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,2.8486223796475585e-12,-8.072722880640428e-19,-2.8486215122858205e-12,2.003872111647209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1723149100362209e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.1165771484375,280.3523864746094,286.36480712890625,284.35858154296875,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340472846179808e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.37493670990807e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.1165771484375,280.3523864746094,286.36480712890625,284.35858154296875,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340472846179808e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.37493670990807e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.1000671386719,280.3255310058594,286.36480712890625,284.35858154296875,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340472846179808e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-9.566155313223136e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.1000671386719,280.3255310058594,286.36480712890625,284.35858154296875,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340472846179808e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-9.566155313223136e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.08355712890625,280.2987976074219,286.36480712890625,284.35858154296875,286.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340472846179808e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-6.716115422022995e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.08355712890625,280.2987976074219,286.36480712890625,284.35858154296875,286.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340472846179808e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-6.716115422022995e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.0752868652344,280.2854919433594,286.36480712890625,284.35858154296875,286.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340472846179808e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-5.697711912944214e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,281.0670166015625,280.2722473144531,286.36480712890625,284.35858154296875,286.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.234047388015558e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-4.882565917796455e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.0504455566406,280.2458801269531,286.36480712890625,284.35858154296875,286.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,2.8486223796475585e-12,-8.0727218466646645e-19,-2.8486215122858205e-12,2.003872111647209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.4997979128093e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.0504455566406,280.2458801269531,286.36480712890625,284.35858154296875,286.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,2.8486223796475585e-12,-8.0727218466646645e-19,-2.8486215122858205e-12,2.003872111647209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.4997979128093e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.0338439941406,280.2196960449219,286.36480712890625,284.35858154296875,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,1.931162749244792e-13,1.852460228464543e-18,-1.9311813162069962e-13,-2.333108532759365e-12,0.0,0.0,0.0,0.0,60.0,-1.7034362826962024e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.0338439941406,280.2196960449219,286.36480712890625,284.35858154296875,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,1.931162749244792e-13,1.852460228464543e-18,-1.9311813162069962e-13,-2.333108532759365e-12,0.0,0.0,0.0,0.0,60.0,-1.7034362826962024e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.0171813964844,280.1937255859375,286.36480712890625,284.35858154296875,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,1.931162749244792e-13,1.852460228464543e-18,-1.9311813162069962e-13,-2.333108532759365e-12,0.0,0.0,0.0,0.0,60.0,-2.3302998670260425e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.0171813964844,280.1937255859375,286.36480712890625,284.35858154296875,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,1.931162749244792e-13,1.852460228464543e-18,-1.9311813162069962e-13,-2.333108532759365e-12,0.0,0.0,0.0,0.0,60.0,-2.3302998670260425e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,-2.558399455829252e-13,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,-2.694121239033705e-13,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,-1.9898701284805365e-13,297.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,-2.69411663117447e-13,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,-1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.00048828125,280.1679992675781,286.36480712890625,284.35858154296875,286.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.573704270536492e-12,3.2753670123963693e-18,2.5737010179299746e-12,-3.3071360320408028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.759562630672008e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,-2.558399455829252e-13,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,-2.694121239033705e-13,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,-1.9898701284805365e-13,297.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,-2.69411663117447e-13,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,-1.2779723026351553e-12,287.6938171386719,294.1499938964844,281.00048828125,280.1679992675781,286.36480712890625,284.35858154296875,286.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.573704270536492e-12,3.2753670123963693e-18,2.5737010179299746e-12,-3.3071360320408028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.759562630672008e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,-2.558399455829252e-13,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,-2.694121239033705e-13,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,-1.9898701284805365e-13,297.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,-2.69411663117447e-13,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,-1.2779723026351553e-12,287.6938171386719,294.1499938964844,280.9920959472656,280.1552429199219,286.36480712890625,284.35858154296875,286.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.573704270536492e-12,3.275365151239991e-18,2.5737010179299746e-12,-3.3071360320408028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.2989641365711577e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.98370361328125,280.1425170898437,286.36480712890625,284.35858154296875,286.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.234047698208287e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.9483193682390265e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.9668884277344,280.1172790527344,286.36480712890625,284.35858154296875,286.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340481117985933e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.3294054042489734e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.9668884277344,280.1172790527344,286.36480712890625,284.35858154296875,286.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340481117985933e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.3294054042489734e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.95001220703125,280.0923156738281,286.36480712890625,284.35858154296875,286.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.234048421991323e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-9.161690286418889e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.95001220703125,280.0923156738281,286.36480712890625,284.35858154296875,286.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.234048421991323e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-9.161690286418889e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.9326477050781,280.06756591796875,286.36480712890625,284.35858154296875,286.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340487321840533e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-6.411980848497478e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.9326477050781,280.06756591796875,286.36480712890625,284.35858154296875,286.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340487321840533e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-6.411980848497478e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.9145202636719,280.0428771972656,286.36480712890625,284.35858154296875,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340487321840533e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-4.616391379386187e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.9145202636719,280.0428771972656,286.36480712890625,284.35858154296875,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340487321840533e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-4.616391379386187e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.9051818847656,280.0306091308594,286.36480712890625,284.35858154296875,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340487321840533e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-3.951353846787242e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,-2.558399455829252e-13,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,-2.694121239033705e-13,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,-1.9898701284805365e-13,297.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,-2.69411663117447e-13,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,-1.2779723026351553e-12,287.6938171386719,294.1499938964844,280.89569091796875,280.0183410644531,286.36480712890625,284.35858154296875,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.573704270536492e-12,3.275368459962441e-18,2.5737010179299746e-12,-3.3071360320408028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.4221020541735925e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.87615966796875,279.99395751953125,286.36480712890625,284.35858154296875,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.234048938979206e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-2.5316965093225008e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.87615966796875,279.99395751953125,286.36480712890625,284.35858154296875,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.234048938979206e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-2.5316965093225008e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.8560485839844,279.96978759765625,286.36480712890625,284.35858154296875,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340488355816293e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-2.006680233535008e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.8560485839844,279.96978759765625,286.36480712890625,284.35858154296875,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340488355816293e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-2.006680233535008e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,280.8354187011719,279.94580078125,286.36480712890625,284.35858154296875,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,2.8486223796475585e-12,-8.072707887991829e-19,-2.8486215122858205e-12,2.003872111647209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6549309975744109e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,280.8354187011719,279.94580078125,286.36480712890625,284.35858154296875,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,2.8486223796475585e-12,-8.072707887991829e-19,-2.8486215122858205e-12,2.003872111647209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6549309975744109e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.8143005371094,279.92205810546875,286.36480712890625,284.35858154296875,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340485253888996e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.6788044376880862e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.8143005371094,279.92205810546875,286.36480712890625,284.35858154296875,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340485253888996e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.6788044376880862e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.8036193847656,279.9103088378906,286.36480712890625,284.35858154296875,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340488355816293e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.4323364666779526e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.7928161621094,279.89862060546875,286.36480712890625,284.35858154296875,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340490423767825e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.2333672202657908e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,280.7709655761719,279.8754577636719,286.36480712890625,284.35858154296875,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,2.8486223796475585e-12,-8.072704786064532e-19,-2.8486215122858205e-12,2.003872111647209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.89421789906919e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
