time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100680,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,280.7709655761719,279.8754577636719,286.36480712890625,284.35858154296875,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,2.8486223796475585e-12,-8.072704786064532e-19,-2.8486215122858205e-12,2.003872111647209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.89421789906919e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.7488708496094,279.8526611328125,286.36480712890625,284.35858154296875,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340492491719356e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-2.204683914897032e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.7488708496094,279.8526611328125,286.36480712890625,284.35858154296875,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340492491719356e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-2.204683914897032e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.7265319824219,279.8302001953125,286.36480712890625,284.35858154296875,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340492491719356e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.5759691450512037e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.7265319824219,279.8302001953125,286.36480712890625,284.35858154296875,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340492491719356e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.5759691450512037e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,280.7041015625,279.8081359863281,286.36480712890625,284.35858154296875,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.931162749244792e-13,1.8524625032112272e-18,-1.9311813162069962e-13,-2.333108532759365e-12,0.0,0.0,0.0,0.0,60.0,-1.1357600669725798e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,280.7041015625,279.8081359863281,286.36480712890625,284.35858154296875,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.931162749244792e-13,1.8524625032112272e-18,-1.9311813162069962e-13,-2.333108532759365e-12,0.0,0.0,0.0,0.0,60.0,-1.1357600669725798e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,280.6928405761719,279.7972717285156,286.36480712890625,284.35858154296875,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.931162749244792e-13,1.8524620896209205e-18,-1.9311813162069962e-13,-2.333108532759365e-12,0.0,0.0,0.0,0.0,60.0,-1.4923390153853688e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,280.6815490722656,279.7864990234375,286.36480712890625,284.35858154296875,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.931162749244792e-13,1.8524637439821456e-18,-1.9311813162069962e-13,-2.333108532759365e-12,0.0,0.0,0.0,0.0,60.0,-1.8130165699403733e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.6590270996094,279.76531982421875,286.36480712890625,284.35858154296875,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5180469688523832e-12,3.893783161567805e-18,2.518043065724563e-12,-4.988612821443805e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.550507997511886e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.6590270996094,279.76531982421875,286.36480712890625,284.35858154296875,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5180469688523832e-12,3.893783161567805e-18,2.518043065724563e-12,-4.988612821443805e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.550507997511886e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,-2.558399455829252e-13,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,-2.694121239033705e-13,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,-1.9898701284805365e-13,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,-2.69411663117447e-13,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,-1.2779723026351553e-12,287.6938171386719,294.1499938964844,280.63653564453125,279.7445983886719,286.36480712890625,284.35858154296875,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.573704270536492e-12,3.275370527913973e-18,2.5737010179299746e-12,-3.3071360320408028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.689516102487687e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,-2.558399455829252e-13,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,-2.694121239033705e-13,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,-1.9898701284805365e-13,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,-2.69411663117447e-13,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,-1.2779723026351553e-12,287.6938171386719,294.1499938964844,280.63653564453125,279.7445983886719,286.36480712890625,284.35858154296875,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.573704270536492e-12,3.275370527913973e-18,2.5737010179299746e-12,-3.3071360320408028e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.689516102487687e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,280.6141662597656,279.7243957519531,286.36480712890625,284.35858154296875,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,1.931162749244792e-13,1.8524639507772988e-18,-1.9311813162069962e-13,-2.333108532759365e-12,0.0,0.0,0.0,0.0,60.0,-1.2053948921675328e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,280.6141662597656,279.7243957519531,286.36480712890625,284.35858154296875,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,1.931162749244792e-13,1.8524639507772988e-18,-1.9311813162069962e-13,-2.333108532759365e-12,0.0,0.0,0.0,0.0,60.0,-1.2053948921675328e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.59197998046875,279.7047119140625,286.36480712890625,284.35858154296875,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.5180469688523832e-12,3.893783575158112e-18,2.518043065724563e-12,-4.988612821443805e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.144802056136541e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.59197998046875,279.7047119140625,286.36480712890625,284.35858154296875,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.5180469688523832e-12,3.893783575158112e-18,2.518043065724563e-12,-4.988612821443805e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.144802056136541e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.5809936523437,279.6950988769531,286.36480712890625,284.35858154296875,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.234050593340431e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.86283123184694e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.570068359375,279.68560791015625,286.36480712890625,284.35858154296875,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340506967380076e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.3660718650498891e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.5484313964844,279.6671142578125,286.36480712890625,284.35858154296875,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340508001355841e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.0120318620465696e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.5484313964844,279.6671142578125,286.36480712890625,284.35858154296875,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340508001355841e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.0120318620465696e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.5272216796875,279.64923095703125,286.36480712890625,284.35858154296875,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.234051317123467e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-7.530418770329561e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.5272216796875,279.64923095703125,286.36480712890625,284.35858154296875,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.234051317123467e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-7.530418770329561e-06,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,280.50640869140625,279.6319885253906,286.36480712890625,284.35858154296875,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,2.8486223796475585e-12,-8.0726815216098035e-19,-2.8486215122858205e-12,2.003872111647209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.6706594477873296e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,280.50640869140625,279.6319885253906,286.36480712890625,284.35858154296875,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,2.8486223796475585e-12,-8.0726815216098035e-19,-2.8486215122858205e-12,2.003872111647209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.6706594477873296e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,280.48614501953125,279.6154479980469,286.36480712890625,284.35858154296875,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,1.931162749244792e-13,1.852464364367605e-18,-1.9311813162069962e-13,-2.333108532759365e-12,0.0,0.0,0.0,0.0,60.0,-2.06330787477782e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,280.48614501953125,279.6154479980469,286.36480712890625,284.35858154296875,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,1.931162749244792e-13,1.852464364367605e-18,-1.9311813162069962e-13,-2.333108532759365e-12,0.0,0.0,0.0,0.0,60.0,-2.06330787477782e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,280.4761962890625,279.6074523925781,286.36480712890625,284.35858154296875,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,1.931162749244792e-13,1.8524639507772988e-18,-1.9311813162069962e-13,-2.333108532759365e-12,0.0,0.0,0.0,0.0,60.0,-2.316012978553772e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,280.4664306640625,279.5996398925781,286.36480712890625,284.35858154296875,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,1.931162749244792e-13,1.85246271000638e-18,-1.9311813162069962e-13,-2.333108532759365e-12,0.0,0.0,0.0,0.0,60.0,-2.547486110415776e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.4473571777344,279.5845642089844,286.36480712890625,284.35858154296875,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.5180469688523832e-12,3.893782334387192e-18,2.518043065724563e-12,-4.988612821443805e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.109144017798826e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.4473571777344,279.5845642089844,286.36480712890625,284.35858154296875,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.5180469688523832e-12,3.893782334387192e-18,2.518043065724563e-12,-4.988612821443805e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.109144017798826e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.4289855957031,279.5702514648437,286.36480712890625,284.35858154296875,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.5180469688523832e-12,3.8937819207968856e-18,2.518043065724563e-12,-4.988612821443805e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0820943973376416e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.4289855957031,279.5702514648437,286.36480712890625,284.35858154296875,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.5180469688523832e-12,3.8937819207968856e-18,2.518043065724563e-12,-4.988612821443805e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0820943973376416e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.4114074707031,279.5567626953125,286.36480712890625,284.35858154296875,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340492491719356e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.3608299013867509e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,0.0,297.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,0.0,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0,297.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,0.0,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0,287.6938171386719,294.1499938964844,280.4114074707031,279.5567626953125,286.36480712890625,284.35858154296875,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.374590816605875e-13,1.2340492491719356e-18,-1.3746031494055874e-13,-6.516319059866882e-13,0.0,0.0,0.0,0.0,60.0,-1.3608299013867509e-05,-0.0,-0.0,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,280.3946228027344,279.5440979003906,286.36480712890625,284.35858154296875,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,2.8486223796475585e-12,-8.072702201125114e-19,-2.8486215122858205e-12,2.003872111647209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.856262295215856e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,280.3946228027344,279.5440979003906,286.36480712890625,284.35858154296875,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,2.8486223796475585e-12,-8.072702201125114e-19,-2.8486215122858205e-12,2.003872111647209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.856262295215856e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,280.3865966796875,279.5381164550781,286.36480712890625,284.35858154296875,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,2.8486223796475585e-12,-8.072704269076649e-19,-2.8486215122858205e-12,2.003872111647209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.357538298587315e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,2.558399455829252e-13,297.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,2.694121239033705e-13,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.9898701284805365e-13,297.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,2.69411663117447e-13,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,1.2779723026351553e-12,287.6938171386719,294.1499938964844,280.3787536621094,279.5323181152344,286.36480712890625,284.35858154296875,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,2.8486223796475585e-12,-8.072697548234172e-19,-2.8486215122858205e-12,2.003872111647209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.103628089069389e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,9.75005964853892e-10,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,1.0267295902366411e-09,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,7.5833950230475e-10,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,1.026727813879802e-09,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,4.870352121599808e-09,287.6938171386719,294.1499938964844,280.3638610839844,279.5214233398437,286.36480712890625,284.35858154296875,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0394885840980804e-08,1.3001572881461351e-14,1.0394872518304512e-08,-2.37837607386382e-08,0.0,0.0,0.0,-5.855690687894821e-08,60.0,-6.778137321816757e-05,-0.0,-7.358861772706526e-18,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
