time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103080,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,9.75005964853892e-10,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,1.0267295902366411e-09,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,7.5833950230475e-10,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,1.026727813879802e-09,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,4.870352121599808e-09,287.6938171386719,294.1499938964844,280.3638610839844,279.5214233398437,286.36480712890625,284.35858154296875,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0394885840980804e-08,1.3001572881461351e-14,1.0394872518304512e-08,-2.37837607386382e-08,0.0,0.0,0.0,-5.855690687894821e-08,60.0,-6.778137321816757e-05,-0.0,-7.358861772706526e-18,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,4.296063949027484e-09,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,4.523968311076487e-09,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,3.3413898314904604e-09,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,4.523960317470711e-09,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,2.14597104530867e-08,287.6938171386719,294.1499938964844,280.3500061035156,279.511474609375,286.36480712890625,284.35858154296875,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.5835022888240935e-08,5.731409812893828e-14,4.583496604482208e-08,-1.0484207990657525e-07,0.0,0.0,0.0,-2.581655280664563e-07,60.0,-0.0001895476743811,-0.0,-1.4286887515981543e-16,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,4.296063949027484e-09,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,4.523968311076487e-09,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,3.3413898314904604e-09,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,4.523960317470711e-09,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,2.14597104530867e-08,287.6938171386719,294.1499938964844,280.3500061035156,279.511474609375,286.36480712890625,284.35858154296875,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.5835022888240935e-08,5.731409812893828e-14,4.583496604482208e-08,-1.0484207990657525e-07,0.0,0.0,0.0,-2.581655280664563e-07,60.0,-0.0001895476743811,-0.0,-1.4286887515981543e-16,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,8.283073782422434e-09,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,8.722486732892776e-09,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,6.442403499562488e-09,297.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,8.722471633859641e-09,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,4.137562825690112e-08,287.6938171386719,294.1499938964844,280.33856201171875,279.504638671875,286.36480712890625,284.35858154296875,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.829597675230617e-08,1.1042839684121885e-13,8.829586306546845e-08,-2.020194642682327e-07,0.0,0.0,0.0,-4.973408067598939e-07,60.0,-0.0003269735607318,-0.0,-5.311034751533984e-16,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,8.283073782422434e-09,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,8.722486732892776e-09,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,6.442403499562488e-09,297.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,8.722471633859641e-09,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,4.137562825690112e-08,287.6938171386719,294.1499938964844,280.33856201171875,279.504638671875,286.36480712890625,284.35858154296875,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.829597675230617e-08,1.1042839684121885e-13,8.829586306546845e-08,-2.020194642682327e-07,0.0,0.0,0.0,-4.973408067598939e-07,60.0,-0.0003269735607318,-0.0,-5.311034751533984e-16,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,1.6606161068466468e-07,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,1.7487109005287493e-07,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.2915928948586952e-07,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,1.7487079162492597e-07,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,8.295113502754248e-07,287.6938171386719,294.1499938964844,280.3308410644531,279.5028381347656,286.36480712890625,284.35858154296875,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.769502773640852e-06,2.213192303035516e-12,1.7695006135909352e-06,-4.0490181163477246e-06,0.0,0.0,0.0,-9.96710150502622e-06,60.0,-0.0059259813278913,-0.0,-2.134688774487956e-13,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,1.6606161068466468e-07,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,1.7487109005287493e-07,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,1.2915928948586952e-07,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,1.7487079162492597e-07,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,8.295113502754248e-07,287.6938171386719,294.1499938964844,280.3308410644531,279.5028381347656,286.36480712890625,284.35858154296875,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.769502773640852e-06,2.213192303035516e-12,1.7695006135909352e-06,-4.0490181163477246e-06,0.0,0.0,0.0,-9.96710150502622e-06,60.0,-0.0059259813278913,-0.0,-2.134688774487956e-13,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,3.1771531894264626e-07,297.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,3.345699894907739e-07,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,2.471124105341005e-07,297.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,3.345693926348759e-07,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,1.5870524521233165e-06,287.6938171386719,294.1499938964844,280.32830810546875,279.5037536621094,286.3647766113281,284.3586120605469,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3853370950964745e-06,4.23419979633799e-12,3.3853330023703165e-06,-7.746501978544984e-06,0.0,0.0,0.0,-1.906864054035396e-05,60.0,-0.0123607283458113,-0.0,-7.813982750778936e-13,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,5.806563763144368e-07,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,6.114598818385275e-07,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,4.516225260431385e-07,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,6.11458858656988e-07,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,2.9004961561440723e-06,287.69384765625,294.1499938964844,280.32666015625,279.505859375,286.3647766113281,284.3586730957031,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.187035069160629e-06,7.738448770666649e-12,6.187027338455664e-06,-1.415749193256488e-05,0.0,0.0,0.0,-3.484979970380664e-05,60.0,-0.0228703767061233,-0.0,-2.609963677471794e-12,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543640136719,0.0,0.0,1.751802301441785e-06,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,1.8447345837557805e-06,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597351074219,0.0,0.0,1.362515604341752e-06,297.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,1.8447314005243245e-06,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,8.750606866669841e-06,287.6940002441406,294.1499938964844,280.3258361816406,279.51336669921875,286.3646240234375,284.35894775390625,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.866588354459964e-05,2.3346411609503903e-11,1.866585989773739e-05,-4.271223951946013e-05,0.0,0.0,0.0,-0.0001051396102411,60.0,-0.0691480934619903,-0.0,-2.3755615530252072e-11,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543640136719,0.0,0.0,1.751802301441785e-06,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,1.8447345837557805e-06,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597351074219,0.0,0.0,1.362515604341752e-06,297.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,1.8447314005243245e-06,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,8.750606866669841e-06,287.6940002441406,294.1499938964844,280.3258361816406,279.51336669921875,286.3646240234375,284.35894775390625,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.866588354459964e-05,2.3346411609503903e-11,1.866585989773739e-05,-4.271223951946013e-05,0.0,0.0,0.0,-0.0001051396102411,60.0,-0.0691480934619903,-0.0,-2.3755615530252072e-11,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75445556640625,0.0,0.0,3.1176921311271144e-06,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543640136719,0.0,0.0,3.2830841973918723e-06,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75982666015625,0.0,0.0,2.4248763565992704e-06,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,3.2830785130499862e-06,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,1.557350333314389e-05,287.69415283203125,294.1499938964844,280.3282165527344,279.525146484375,286.364501953125,284.3592529296875,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.32197014358826e-05,4.1549652607386633e-11,3.321966141811572e-05,-7.60150869609788e-05,0.0,0.0,0.0,-0.000187117155292,60.0,-0.1205092072486877,-0.0,-7.524238176959129e-11,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75445556640625,0.0,0.0,3.1176921311271144e-06,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543640136719,0.0,0.0,3.2830841973918723e-06,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75982666015625,0.0,0.0,2.4248763565992704e-06,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,3.2830785130499862e-06,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,1.557350333314389e-05,287.69415283203125,294.1499938964844,280.3282165527344,279.525146484375,286.364501953125,284.3592529296875,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.32197014358826e-05,4.1549652607386633e-11,3.321966141811572e-05,-7.60150869609788e-05,0.0,0.0,0.0,-0.000187117155292,60.0,-0.1205092072486877,-0.0,-7.524238176959129e-11,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548828125,0.0,0.0,6.104793556005461e-06,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547912597656,0.0,0.0,6.428649612644222e-06,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,4.748182163893944e-06,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75152587890625,0.0,0.0,6.4286386987078e-06,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75360107421875,0.0,0.0,3.049467886739876e-05,287.6947937011719,294.1499938964844,280.3336486816406,279.5408935546875,286.36376953125,284.3602294921875,286.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.504794146167114e-05,8.135888490690135e-11,6.504786142613739e-05,-0.0001488461421104,0.0,0.0,0.0,-0.0003663966199383,60.0,-0.2328970581293106,-0.0,-2.8849483912907203e-10,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548828125,0.0,0.0,6.104793556005461e-06,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547912597656,0.0,0.0,6.428649612644222e-06,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,4.748182163893944e-06,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75152587890625,0.0,0.0,6.4286386987078e-06,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75360107421875,0.0,0.0,3.049467886739876e-05,287.6947937011719,294.1499938964844,280.3336486816406,279.5408935546875,286.36376953125,284.3602294921875,286.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-6.504794146167114e-05,8.135888490690135e-11,6.504786142613739e-05,-0.0001488461421104,0.0,0.0,0.0,-0.0003663966199383,60.0,-0.2328970581293106,-0.0,-2.8849483912907203e-10,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,9.806229172681924e-06,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,1.0326444680686109e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611999511719,0.0,0.0,7.627082140970742e-06,297.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523803710937,0.0,0.0,1.0326426490792072e-05,297.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,4.898409679299221e-05,287.696044921875,294.1499938964844,280.3419494628906,279.56036376953125,286.36212158203125,284.3617858886719,286.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000104487837234,1.3068843229824267e-10,0.0001044877062668,-0.0002390944428043,0.0,0.0,0.0,-0.0005885504069738,60.0,-0.385206013917923,-0.0,-7.4438932795573e-10,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,9.806229172681924e-06,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,1.0326444680686109e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611999511719,0.0,0.0,7.627082140970742e-06,297.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523803710937,0.0,0.0,1.0326426490792072e-05,297.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,4.898409679299221e-05,287.696044921875,294.1499938964844,280.3419494628906,279.56036376953125,286.36212158203125,284.3617858886719,286.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000104487837234,1.3068843229824267e-10,0.0001044877062668,-0.0002390944428043,0.0,0.0,0.0,-0.0005885504069738,60.0,-0.385206013917923,-0.0,-7.4438932795573e-10,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75634765625,0.0,0.0,1.186132249131333e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562561035156,0.0,0.0,1.2490560038713738e-05,298.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,9.22549133974826e-06,297.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,1.2490538210840896e-05,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,5.924970901105553e-05,287.6968688964844,294.1499938964844,280.3471374511719,279.5714111328125,286.3609313964844,284.36260986328125,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263854792341,1.580769265485671e-10,0.000126385319163,-0.0002892016782425,0.0,0.0,0.0,-0.0007118936046026,60.0,-0.4710371494293213,-0.0,-1.0890863766377379e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572326660156,0.0,0.0,1.4006345736561345e-05,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75714111328125,0.0,0.0,1.4749375623068772e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627258300781,0.0,0.0,1.0893845683312977e-05,297.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538452148437,0.0,0.0,1.4749350157217124e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,6.996453157626092e-05,287.6980285644531,294.1499938964844,280.3529968261719,279.5832824707031,286.3589172363281,284.3633117675781,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001492415030952,1.8666410084300367e-10,0.0001492413139203,-0.0003415018436498,0.0,0.0,0.0,-0.0008406351553276,60.0,-0.5665394067764282,-0.0,-1.5186082391593914e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,1.8689306671149097e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593688964844,0.0,0.0,1.96807650354458e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650756835937,0.0,0.0,1.4536156413669232e-05,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,1.968073229363653e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75830078125,0.0,0.0,9.335687354905532e-05,287.7008056640625,294.1499938964844,280.3665771484375,279.6093444824219,286.35302734375,284.3635559082031,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991399185499,2.490746497940677e-10,0.0001991396711673,-0.0004556818166747,0.0,0.0,0.0,-0.0011216989951208,60.0,-0.7705527544021606,-0.0,-2.703849144580772e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,1.8689306671149097e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593688964844,0.0,0.0,1.96807650354458e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650756835937,0.0,0.0,1.4536156413669232e-05,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,1.968073229363653e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75830078125,0.0,0.0,9.335687354905532e-05,287.7008056640625,294.1499938964844,280.3665771484375,279.6093444824219,286.35302734375,284.3635559082031,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991399185499,2.490746497940677e-10,0.0001991396711673,-0.0004556818166747,0.0,0.0,0.0,-0.0011216989951208,60.0,-0.7705527544021606,-0.0,-2.703849144580772e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76275634765625,0.0,0.0,2.539012166380417e-05,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,2.673705603228882e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,1.9747911210288294e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,2.6737008738564327e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616577148437,0.0,0.0,0.0001268288033315,287.70428466796875,294.1499938964844,280.3825378417969,279.6383056640625,286.342041015625,284.3589782714844,286.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000270538701443,3.383769098252998e-10,0.0002705383813008,-0.0006190603016875,0.0,0.0,0.0,-0.0015238688793033,60.0,-1.0410678386688232,-0.0,-4.990287738593224e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76275634765625,0.0,0.0,2.539012166380417e-05,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,2.673705603228882e-05,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,1.9747911210288294e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,2.6737008738564327e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616577148437,0.0,0.0,0.0001268288033315,287.70428466796875,294.1499938964844,280.3825378417969,279.6383056640625,286.342041015625,284.3589782714844,286.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000270538701443,3.383769098252998e-10,0.0002705383813008,-0.0006190603016875,0.0,0.0,0.0,-0.0015238688793033,60.0,-1.0410678386688232,-0.0,-4.990287738593224e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,3.646121695055626e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.0,0.0,3.8395468436647207e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,2.835878149198834e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644958496094,0.0,0.0,3.839540295302868e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,0.0001821311598177,287.7088928222656,294.1499938964844,280.4007263183594,279.6698913574219,286.3196716308594,284.3396911621094,286.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004007760435342,4.98214081101622e-10,0.0004007755487691,-0.0009090375388041,0.0,0.0,0.0,-0.0022555864416062,60.0,-1.4640710353851318,-0.0,-1.0291016927510556e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,3.646121695055626e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.0,0.0,3.8395468436647207e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,2.835878149198834e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644958496094,0.0,0.0,3.839540295302868e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,0.0001821311598177,287.7088928222656,294.1499938964844,280.4007263183594,279.6698913574219,286.3196716308594,284.3396911621094,286.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004007760435342,4.98214081101622e-10,0.0004007755487691,-0.0009090375388041,0.0,0.0,0.0,-0.0022555864416062,60.0,-1.4640710353851318,-0.0,-1.0291016927510556e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,9.01667881407775e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,9.495008998783304e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78961181640625,0.0,0.0,7.012986316112801e-05,297.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,9.494992991676554e-05,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,0.0004504013631958,287.73553466796875,294.1499938964844,280.42095947265625,279.703857421875,286.27130126953125,284.3553161621094,286.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002733607252594,5.87258852657868e-10,0.0002733601431827,-0.0012705526314675,0.0,0.0,0.0,-0.0016783220926299,60.0,-2.013656616210937,-0.0,-6.293450383054734e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,9.01667881407775e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,9.495008998783304e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78961181640625,0.0,0.0,7.012986316112801e-05,297.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,9.494992991676554e-05,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,0.0004504013631958,287.73553466796875,294.1499938964844,280.42095947265625,279.703857421875,286.27130126953125,284.3553161621094,286.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002733607252594,5.87258852657868e-10,0.0002733601431827,-0.0012705526314675,0.0,0.0,0.0,-0.0016783220926299,60.0,-2.013656616210937,-0.0,-6.293450383054734e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7805480957031,0.0,0.0,9.005150786833838e-05,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803955078125,0.0,0.0,9.48286906350404e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869567871094,0.0,0.0,7.004020153544843e-05,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767639160156,0.0,0.0,9.482853056397288e-05,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77984619140625,0.0,0.0,0.0004498255148064,287.73077392578125,294.1499938964844,280.4317932128906,279.7216491699219,286.2327880859375,284.324462890625,286.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007845333893783,9.56832724163803e-10,0.0007845324580557,-0.0017309945542365,0.0,0.0,0.0,-0.0044150492176413,60.0,-2.741497755050659,-0.0,-6.277366537688067e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,9.006523760035634e-05,297.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789001464844,0.0,0.0,9.48431552387774e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854919433594,0.0,0.0,7.005087536526844e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,9.484299516770987e-05,297.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,0.0004498941125348,287.7291259765625,294.1499938964844,280.4430847167969,279.7398986816406,286.1846923828125,284.2889099121094,286.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923971956595,1.1819637490972923e-09,0.000992395915091,-0.0021150023676455,0.0,0.0,0.0,-0.0055618211627006,60.0,-3.548203706741333,-0.0,-6.279277897647263e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,9.029969078255816e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,9.509004303254188e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,7.02332254149951e-05,297.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694702148437,0.0,0.0,9.508988296147436e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725524902344,0.0,0.0,0.0004510652506724,287.7216186523437,294.1499938964844,280.4669494628906,279.7777709960937,286.0877685546875,284.1865234375,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621740318834,1.4412337989710975e-09,0.0009621725766919,-0.0028268448077142,0.0,0.0,0.0,-0.0055272872559726,60.0,-4.13444709777832,-0.0,-6.312005496056372e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,9.029969078255816e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,9.509004303254188e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,7.02332254149951e-05,297.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694702148437,0.0,0.0,9.508988296147436e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725524902344,0.0,0.0,0.0004510652506724,287.7216186523437,294.1499938964844,280.4669494628906,279.7777709960937,286.0877685546875,284.1865234375,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621740318834,1.4412337989710975e-09,0.0009621725766919,-0.0028268448077142,0.0,0.0,0.0,-0.0055272872559726,60.0,-4.13444709777832,-0.0,-6.312005496056372e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.0,0.0,9.051523375092074e-05,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671813964844,0.0,0.0,9.531702380627394e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77362060546875,0.0,0.0,7.04008707543835e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,9.531686373520644e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,0.0004521419468801,287.7141418457031,294.1499938964844,280.4924011230469,279.8171691894531,285.9921569824219,284.03814697265625,286.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644705569371,1.7097236959529027e-09,0.0009644688107073,-0.0035304024349898,0.0,0.0,0.0,-0.0056603914126753,60.0,-4.225418567657471,-0.0,-6.342168745732124e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.0,0.0,9.051523375092074e-05,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671813964844,0.0,0.0,9.531702380627394e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77362060546875,0.0,0.0,7.04008707543835e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,9.531686373520644e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,0.0004521419468801,287.7141418457031,294.1499938964844,280.4924011230469,279.8171691894531,285.9921569824219,284.03814697265625,286.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644705569371,1.7097236959529027e-09,0.0009644688107073,-0.0035304024349898,0.0,0.0,0.0,-0.0056603914126753,60.0,-4.225418567657471,-0.0,-6.342168745732124e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7614440917969,0.0,0.0,9.06115528778173e-05,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76129150390625,0.0,0.0,9.541844337945804e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,7.047578401397914e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578125,0.0,0.0,9.541829058434814e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608337402344,0.0,0.0,0.0004526230623014,287.7066955566406,294.1499938964844,280.51922607421875,279.8578491210937,285.8988952636719,283.86773681640625,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654964669607,1.8296668624628862e-09,0.0009654946625232,-0.0038447030819952,0.0,0.0,0.0,-0.0057198530994355,60.0,-4.226822853088379,-0.0,-6.35566692608336e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7614440917969,0.0,0.0,9.06115528778173e-05,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76129150390625,0.0,0.0,9.541844337945804e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,7.047578401397914e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578125,0.0,0.0,9.541829058434814e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608337402344,0.0,0.0,0.0004526230623014,287.7066955566406,294.1499938964844,280.51922607421875,279.8578491210937,285.8988952636719,283.86773681640625,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654964669607,1.8296668624628862e-09,0.0009654946625232,-0.0038447030819952,0.0,0.0,0.0,-0.0057198530994355,60.0,-4.226822853088379,-0.0,-6.35566692608336e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,9.065445919986814e-05,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,9.546362707624212e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,7.050915155559778e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519836425781,0.0,0.0,9.546347428113222e-05,297.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,0.0004528374120127,287.69927978515625,294.1499938964844,280.5473022460937,279.8995361328125,285.8076477050781,283.69696044921875,286.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659533970989,1.883067257679727e-09,0.0009659514762461,-0.0039846338331699,0.0,0.0,0.0,-0.0057463273406028,60.0,-4.215221881866455,-0.0,-6.361680959798832e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,9.065445919986814e-05,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,9.546362707624212e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,7.050915155559778e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519836425781,0.0,0.0,9.546347428113222e-05,297.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,0.0004528374120127,287.69927978515625,294.1499938964844,280.5473022460937,279.8995361328125,285.8076477050781,283.69696044921875,286.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659533970989,1.883067257679727e-09,0.0009659514762461,-0.0039846338331699,0.0,0.0,0.0,-0.0057463273406028,60.0,-4.215221881866455,-0.0,-6.361680959798832e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,9.065536869456992e-05,297.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75250244140625,0.0,0.0,9.546458022668958e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587585449219,0.0,0.0,7.050986459944397e-05,297.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,9.546442743157968e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,0.0004528419522102,287.6955871582031,294.1499938964844,280.5617370605469,279.920654296875,285.7627258300781,283.6143798828125,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659628849476,1.884173261856858e-09,0.0009659610223025,-0.0039875316433608,0.0,0.0,0.0,-0.0057468758895993,60.0,-4.207125663757324,-0.0,-6.36180530477759e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
