time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105360,297.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.0,0.0,9.065699850907548e-05,297.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74957275390625,0.0,0.0,9.546629735268652e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,7.051112334011123e-05,297.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74615478515625,0.0,0.0,9.546614455757664e-05,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.0,0.0,0.0004528500721789,287.69189453125,294.1499938964844,280.5764465332031,279.9419250488281,285.71832275390625,283.53424072265625,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659799979999,1.886172329434998e-09,0.0009659781353548,-0.0039927698671817,0.0,0.0,0.0,-0.0057478668168187,60.0,-4.198170185089111,-0.0,-6.362030546824826e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438659667969,0.0,0.0,9.07288194866851e-05,297.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74371337890625,0.0,0.0,9.554192365612836e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,7.056698814267293e-05,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,9.554177813697606e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432556152344,0.0,0.0,0.000453208835097,287.6845397949219,294.1499938964844,280.6064758300781,279.9847717285156,285.6308898925781,283.37481689453125,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667444392107,1.9755996838455303e-09,0.0009667424601502,-0.0042271059937775,0.0,0.0,0.0,-0.0057921982370316,60.0,-4.18035888671875,-0.0,-6.372108884988847e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438659667969,0.0,0.0,9.07288194866851e-05,297.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74371337890625,0.0,0.0,9.554192365612836e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,7.056698814267293e-05,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,9.554177813697606e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432556152344,0.0,0.0,0.000453208835097,287.6845397949219,294.1499938964844,280.6064758300781,279.9847717285156,285.6308898925781,283.37481689453125,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667444392107,1.9755996838455303e-09,0.0009667424601502,-0.0042271059937775,0.0,0.0,0.0,-0.0057921982370316,60.0,-4.18035888671875,-0.0,-6.372108884988847e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,9.10010712686926e-05,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,9.582861821400002e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,7.07787403371185e-05,297.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,9.582847269484772e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373962402344,0.0,0.0,0.0004545687988866,287.6771850585937,294.1499938964844,280.63726806640625,280.02783203125,285.5453491210937,283.1952209472656,286.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696441702544,2.314741953668431e-09,0.000969641841948,-0.0051157888956367,0.0,0.0,0.0,-0.0059603224508464,60.0,-4.167967319488525,-0.0,-6.410402164647169e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,9.10010712686926e-05,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,9.582861821400002e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,7.07787403371185e-05,297.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,9.582847269484772e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373962402344,0.0,0.0,0.0004545687988866,287.6771850585937,294.1499938964844,280.63726806640625,280.02783203125,285.5453491210937,283.1952209472656,286.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696441702544,2.314741953668431e-09,0.000969641841948,-0.0051157888956367,0.0,0.0,0.0,-0.0059603224508464,60.0,-4.167967319488525,-0.0,-6.410402164647169e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,9.146591764874756e-05,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319641113281,0.0,0.0,9.631812281440943e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379455566406,0.0,0.0,7.114028267096728e-05,297.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,9.631797729525716e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,0.0004568908188957,287.6698608398437,294.1499938964844,280.66864013671875,280.0707702636719,285.4613647460937,282.9752197265625,286.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974596303422,2.8938371698927767e-09,0.0009745933930389,-0.006633210927248,0.0,0.0,0.0,-0.0062474035657942,60.0,-4.163415431976318,-0.0,-6.476053471260458e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,9.146591764874756e-05,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319641113281,0.0,0.0,9.631812281440943e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379455566406,0.0,0.0,7.114028267096728e-05,297.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,9.631797729525716e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,0.0004568908188957,287.6698608398437,294.1499938964844,280.66864013671875,280.0707702636719,285.4613647460937,282.9752197265625,286.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974596303422,2.8938371698927767e-09,0.0009745933930389,-0.006633210927248,0.0,0.0,0.0,-0.0062474035657942,60.0,-4.163415431976318,-0.0,-6.476053471260458e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,9.195721941068769e-05,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72607421875,0.0,0.0,9.683548705652356e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,7.152240868890658e-05,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,9.683534153737128e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,0.0004593449702952,287.6625366210937,294.1499938964844,280.700439453125,280.1133117675781,285.3789367675781,282.72119140625,286.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798308601602,3.505897572253502e-09,0.0009798273677006,-0.0082369623705744,0.0,0.0,0.0,-0.0065508289262652,60.0,-4.162794589996338,-0.0,-6.545805320001818e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,9.195721941068769e-05,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72607421875,0.0,0.0,9.683548705652356e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,7.152240868890658e-05,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,9.683534153737128e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,0.0004593449702952,287.6625366210937,294.1499938964844,280.700439453125,280.1133117675781,285.3789367675781,282.72119140625,286.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798308601602,3.505897572253502e-09,0.0009798273677006,-0.0082369623705744,0.0,0.0,0.0,-0.0065508289262652,60.0,-4.162794589996338,-0.0,-6.545805320001818e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232360839844,0.0,0.0,9.217180195264518e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,9.706145647214726e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289733886719,0.0,0.0,7.168930460466072e-05,297.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,9.706131095299496e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,0.0004604168643709,287.65887451171875,294.1499938964844,280.7164306640625,280.1343688964844,285.3383483886719,282.58868408203125,286.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821174899116,3.773227952308389e-09,0.0009821137646213,-0.0089374165982007,0.0,0.0,0.0,-0.0066833584569394,60.0,-4.1620965003967285,-0.0,-6.576387789891669e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72027587890625,0.0,0.0,9.23753686947748e-05,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,9.727582073537631e-05,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259826660156,0.0,0.0,7.184762944234535e-05,297.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169494628906,0.0,0.0,9.727567521622404e-05,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196960449219,0.0,0.0,0.0004614336939994,287.6552124023437,294.1499938964844,280.73248291015625,280.1552429199219,285.2981872558594,282.4559936523437,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842861909419,4.026818878344329e-09,0.0009842821164056,-0.0096018584445118,0.0,0.0,0.0,-0.0068090744316577,60.0,-4.160754203796387,-0.0,-6.605464619724445e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,9.285864507546648e-05,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142028808594,0.0,0.0,9.778473031474276e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,7.222351268865168e-05,297.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,9.77845920715481e-05,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,0.0004638477985281,287.6478881835937,294.1499938964844,280.7646179199219,280.1962280273437,285.21881103515625,282.1936340332031,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894346585497,4.628889715974083e-09,0.0009894300019368,-0.0111793130636215,0.0,0.0,0.0,-0.0071075446903705,60.0,-4.158525943756104,-0.0,-6.674754615687561e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,9.285864507546648e-05,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142028808594,0.0,0.0,9.778473031474276e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,7.222351268865168e-05,297.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,9.77845920715481e-05,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,0.0004638477985281,287.6478881835937,294.1499938964844,280.7646179199219,280.1962280273437,285.21881103515625,282.1936340332031,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894346585497,4.628889715974083e-09,0.0009894300019368,-0.0111793130636215,0.0,0.0,0.0,-0.0071075446903705,60.0,-4.158525943756104,-0.0,-6.674754615687561e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.0,9.312891779700294e-05,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,9.80693439487368e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139587402344,0.0,0.0,7.243372238008305e-05,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,9.80691984295845e-05,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,0.0004651978670153,287.6405944824219,294.1499938964844,280.7966613769531,280.2359924316406,285.1412353515625,281.9532470703125,286.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923162870109,4.965574174065068e-09,0.0009923113975673,-0.0120614049956202,0.0,0.0,0.0,-0.0072744656354188,60.0,-4.1541266441345215,-0.0,-6.71365967264137e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.0,9.312891779700294e-05,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,9.80693439487368e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139587402344,0.0,0.0,7.243372238008305e-05,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,9.80691984295845e-05,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,0.0004651978670153,287.6405944824219,294.1499938964844,280.7966613769531,280.2359924316406,285.1412353515625,281.9532470703125,286.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923162870109,4.965574174065068e-09,0.0009923113975673,-0.0120614049956202,0.0,0.0,0.0,-0.0072744656354188,60.0,-4.1541266441345215,-0.0,-6.71365967264137e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70245361328125,0.0,0.0,9.308775042882188e-05,297.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70233154296875,0.0,0.0,9.802598651731388e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079467773437,0.0,0.0,7.240170089062303e-05,297.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,9.80258482741192e-05,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,0.0004649922193493,287.6333312988281,294.1499938964844,280.8284606933594,280.2742614746094,285.0655212402344,281.7582702636719,286.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914227691443784e-09,0.0009918718133121,-0.011926881968975,0.0,0.0,0.0,-0.007249008398503,60.0,-4.134981155395508,-0.0,-6.707719535370418e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70245361328125,0.0,0.0,9.308775042882188e-05,297.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70233154296875,0.0,0.0,9.802598651731388e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079467773437,0.0,0.0,7.240170089062303e-05,297.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,9.80258482741192e-05,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,0.0004649922193493,287.6333312988281,294.1499938964844,280.8284606933594,280.2742614746094,285.0655212402344,281.7582702636719,286.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914227691443784e-09,0.0009918718133121,-0.011926881968975,0.0,0.0,0.0,-0.007249008398503,60.0,-4.134981155395508,-0.0,-6.707719535370418e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,9.304616105509922e-05,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963806152344,0.0,0.0,9.79821925284341e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70196533203125,0.0,0.0,7.236935198307037e-05,297.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,9.798205428523944e-05,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69598388671875,0.0,0.0,0.0004647844762075,287.6260986328125,294.1499938964844,280.85986328125,280.310791015625,284.9915771484375,281.6007385253906,286.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914333932101,4.862357183554877e-09,0.0009914285037666,-0.0117909852415323,0.0,0.0,0.0,-0.0072232950478792,60.0,-4.112281799316406,-0.0,-6.701720423052393e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,9.304616105509922e-05,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963806152344,0.0,0.0,9.79821925284341e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70196533203125,0.0,0.0,7.236935198307037e-05,297.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,9.798205428523944e-05,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69598388671875,0.0,0.0,0.0004647844762075,287.6260986328125,294.1499938964844,280.85986328125,280.310791015625,284.9915771484375,281.6007385253906,286.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914333932101,4.862357183554877e-09,0.0009914285037666,-0.0117909852415323,0.0,0.0,0.0,-0.0072232950478792,60.0,-4.112281799316406,-0.0,-6.701720423052393e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935729980469,0.0,0.0,9.299629891756922e-05,297.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934509277344,0.0,0.0,9.792968921829016e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.698974609375,0.0,0.0,7.233057840494439e-05,297.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903991699219,0.0,0.0,9.792955097509548e-05,297.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,0.0004645354347303,287.6224975585937,294.1499938964844,280.8753662109375,280.32830810546875,284.9554443359375,281.53759765625,286.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990901957266,4.8002108954392506e-09,0.0009908971842378,-0.0116281658411026,0.0,0.0,0.0,-0.0071924864314496,60.0,-4.099724769592285,-0.0,-6.694537546536594e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,9.292979666497558e-05,297.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,9.785965085029602e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69598388671875,0.0,0.0,7.227884634630755e-05,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874694824219,0.0,0.0,9.785951260710136e-05,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900939941406,0.0,0.0,0.0004642032145056,287.6189270019531,294.1499938964844,280.8907165527344,280.3452453613281,284.9197692871094,281.4823608398437,286.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901932207867,4.717323864866785e-09,0.0009901884477585,-0.0114110056310892,0.0,0.0,0.0,-0.0071513964794576,60.0,-4.086526393890381,-0.0,-6.684962272629491e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,9.277412755182012e-05,297.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846008300781,0.0,0.0,9.769572352524848e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900329589844,0.0,0.0,7.215776713564992e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.681640625,0.0,0.0,9.76955925580114e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,0.0004634256183635,287.61181640625,294.1499938964844,280.9208068847656,280.3773803710937,284.8498840332031,281.39239501953125,286.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098853406962,4.5233217171869455e-09,0.0009885295294225,-0.0109027232974767,0.0,0.0,0.0,-0.0070552215911448,60.0,-4.058879852294922,-0.0,-6.662578755367576e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,9.277412755182012e-05,297.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846008300781,0.0,0.0,9.769572352524848e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900329589844,0.0,0.0,7.215776713564992e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.681640625,0.0,0.0,9.76955925580114e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,0.0004634256183635,287.61181640625,294.1499938964844,280.9208068847656,280.3773803710937,284.8498840332031,281.39239501953125,286.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098853406962,4.5233217171869455e-09,0.0009885295294225,-0.0109027232974767,0.0,0.0,0.0,-0.0070552215911448,60.0,-4.058879852294922,-0.0,-6.662578755367576e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67889404296875,0.0,0.0,9.263076208299026e-05,297.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787414550781,0.0,0.0,9.754475468071178e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841125488281,0.0,0.0,7.204626308521256e-05,297.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,9.75446164375171e-05,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783447265625,0.0,0.0,0.0004627094895113,287.604736328125,294.1499938964844,280.95001220703125,280.40692138671875,284.7816772460937,281.3228759765625,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870060021057,4.344651305387971e-09,0.0009870015783235,-0.0104346014559268,0.0,0.0,0.0,-0.0069666458293795,60.0,-4.031247138977051,-0.0,-6.641997885026285e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67889404296875,0.0,0.0,9.263076208299026e-05,297.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787414550781,0.0,0.0,9.754475468071178e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841125488281,0.0,0.0,7.204626308521256e-05,297.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,9.75446164375171e-05,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783447265625,0.0,0.0,0.0004627094895113,287.604736328125,294.1499938964844,280.95001220703125,280.40692138671875,284.7816772460937,281.3228759765625,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870060021057,4.344651305387971e-09,0.0009870015783235,-0.0104346014559268,0.0,0.0,0.0,-0.0069666458293795,60.0,-4.031247138977051,-0.0,-6.641997885026285e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,9.25374770304188e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,9.744652197696269e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67822265625,0.0,0.0,7.197370723588392e-05,297.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,9.744639100972564e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725158691406,0.0,0.0,0.0004622435371857,287.59771728515625,294.1499938964844,280.9794311523437,280.434814453125,284.7152709960937,281.2703857421875,286.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986011349596,4.228377203929767e-09,0.0009860070422291,-0.010129957459867,0.0,0.0,0.0,-0.0069090025499463,60.0,-4.004998683929443,-0.0,-6.628621207482865e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,9.25374770304188e-05,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,9.744652197696269e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67822265625,0.0,0.0,7.197370723588392e-05,297.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,9.744639100972564e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725158691406,0.0,0.0,0.0004622435371857,287.59771728515625,294.1499938964844,280.9794311523437,280.434814453125,284.7152709960937,281.2703857421875,286.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986011349596,4.228377203929767e-09,0.0009860070422291,-0.010129957459867,0.0,0.0,0.0,-0.0069090025499463,60.0,-4.004998683929443,-0.0,-6.628621207482865e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.667236328125,0.0,0.0,9.25017666304484e-05,297.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,9.740891255205496e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723327636719,0.0,0.0,7.194592762971297e-05,297.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,9.740878158481792e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,0.000462065130705,287.5907287597656,294.1499938964844,281.0102844238281,280.4623413085937,284.650634765625,281.2313232421875,286.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856300894171,4.183831059378917e-09,0.0009856258984655,-0.0100132431834936,0.0,0.0,0.0,-0.0068869176320731,60.0,-3.980449914932251,-0.0,-6.623499615443508e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.667236328125,0.0,0.0,9.25017666304484e-05,297.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,9.740891255205496e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723327636719,0.0,0.0,7.194592762971297e-05,297.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,9.740878158481792e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,0.000462065130705,287.5907287597656,294.1499938964844,281.0102844238281,280.4623413085937,284.650634765625,281.2313232421875,286.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856300894171,4.183831059378917e-09,0.0009856258984655,-0.0100132431834936,0.0,0.0,0.0,-0.0068869176320731,60.0,-3.980449914932251,-0.0,-6.623499615443508e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,9.250229049939662e-05,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,9.740945824887604e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694030761719,0.0,0.0,7.194633508333936e-05,297.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,9.74093345575966e-05,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.663818359375,0.0,0.0,0.0004620677500497,287.5872802734375,294.1499938964844,281.0262145996094,280.4759521484375,284.6189880371094,281.21600341796875,286.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856355609372,4.184459889700065e-09,0.0009856313699856,-0.0100148906931281,0.0,0.0,0.0,-0.0068872300907969,60.0,-3.968700408935547,-0.0,-6.623572090802554e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,9.251576557289808e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612854003906,0.0,0.0,9.742364636622368e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,7.195681246230379e-05,297.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,9.742352267494424e-05,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609191894531,0.0,0.0,0.0004621350672096,287.58380126953125,294.1499938964844,281.0424499511719,280.489501953125,284.5877380371094,281.2029724121094,286.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857788681983,4.201223813282695e-09,0.0009857746772468,-0.0100588137283921,0.0,0.0,0.0,-0.0068955402821302,60.0,-3.957252979278565,-0.0,-6.625499082701938e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,9.258119825972244e-05,297.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,9.749255696078762e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606140136719,0.0,0.0,7.2007707785815e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527099609375,0.0,0.0,9.749242599355056e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551208496094,0.0,0.0,0.0004624619323294,287.576904296875,294.1499938964844,281.07586669921875,280.5162658691406,284.5265197753906,281.18316650390625,286.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864754974842,4.282699084257047e-09,0.0009864711901172,-0.0102722849696874,0.0,0.0,0.0,-0.0069359303452074,60.0,-3.935302019119263,-0.0,-6.634869009758404e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,9.258119825972244e-05,297.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,9.749255696078762e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606140136719,0.0,0.0,7.2007707785815e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527099609375,0.0,0.0,9.749242599355056e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551208496094,0.0,0.0,0.0004624619323294,287.576904296875,294.1499938964844,281.07586669921875,280.5162658691406,284.5265197753906,281.18316650390625,286.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864754974842,4.282699084257047e-09,0.0009864711901172,-0.0102722849696874,0.0,0.0,0.0,-0.0069359303452074,60.0,-3.935302019119263,-0.0,-6.634869009758404e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,9.268442227039486e-05,297.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,9.760125249158592e-05,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547546386719,0.0,0.0,7.20879907021299e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469421386719,0.0,0.0,9.760112880030648e-05,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493530273437,0.0,0.0,0.0004629775648936,287.570068359375,294.1499938964844,281.1103820800781,280.542724609375,284.4667358398437,281.1704406738281,286.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875748073682,4.4112611341518e-09,0.0009875703835859,-0.0106091238558292,0.0,0.0,0.0,-0.0069996630772948,60.0,-3.914338350296021,-0.0,-6.649666772773345e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,9.268442227039486e-05,297.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,9.760125249158592e-05,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547546386719,0.0,0.0,7.20879907021299e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469421386719,0.0,0.0,9.760112880030648e-05,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493530273437,0.0,0.0,0.0004629775648936,287.570068359375,294.1499938964844,281.1103820800781,280.542724609375,284.4667358398437,281.1704406738281,286.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875748073682,4.4112611341518e-09,0.0009875703835859,-0.0106091238558292,0.0,0.0,0.0,-0.0069996630772948,60.0,-3.914338350296021,-0.0,-6.649666772773345e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,9.27803703234531e-05,297.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439514160156,0.0,0.0,9.770229371497408e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64892578125,0.0,0.0,7.216262019937858e-05,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,9.770217002369463e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,0.0004634568467736,287.563232421875,294.1499938964844,281.1459045410156,280.5688171386719,284.4086303710937,281.1649780273437,286.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885970503091,4.530759323273514e-09,0.0009885925101116,-0.010922210291028,0.0,0.0,0.0,-0.0070589054375886,60.0,-3.8932385444641113,-0.0,-6.66343638044964e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,9.27803703234531e-05,297.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439514160156,0.0,0.0,9.770229371497408e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64892578125,0.0,0.0,7.216262019937858e-05,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,9.770217002369463e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,0.0004634568467736,287.563232421875,294.1499938964844,281.1459045410156,280.5688171386719,284.4086303710937,281.1649780273437,286.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885970503091,4.530759323273514e-09,0.0009885925101116,-0.010922210291028,0.0,0.0,0.0,-0.0070589054375886,60.0,-3.8932385444641113,-0.0,-6.66343638044964e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410217285156,0.0,0.0,9.280579251935706e-05,297.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408996582031,0.0,0.0,9.772906196303666e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458435058594,0.0,0.0,7.218238897621632e-05,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,9.772893827175722e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,0.0004635838267859,287.55963134765625,294.1499938964844,281.1650695800781,280.5824890136719,284.3785705566406,281.1650695800781,286.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888681815937,4.562406896724269e-09,0.0009888636413961,-0.0110051268711686,0.0,0.0,0.0,-0.0070745968259871,60.0,-3.881261825561523,-0.0,-6.667085727940504e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,9.280529775423928e-05,297.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,9.772853809408844e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430969238281,0.0,0.0,7.218200335046276e-05,297.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,9.7728414402809e-05,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378173828125,0.0,0.0,0.0004635813820641,287.55645751953125,294.1499938964844,281.182373046875,280.5946350097656,284.3521728515625,281.1664123535156,286.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888623608276,4.561768296440505e-09,0.00098885782063,-0.0110034542158246,0.0,0.0,0.0,-0.0070742787793278,60.0,-3.869760274887085,-0.0,-6.667011831495985e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
