time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107700,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,9.278142533730716e-05,297.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,9.770339966053144e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,7.216343510663137e-05,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,9.7703275969252e-05,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63494873046875,0.0,0.0,0.0004634621145669,287.5530700683594,294.1499938964844,281.200927734375,280.607421875,284.3246154785156,281.1694030761719,286.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886079933494,4.531999220347416e-09,0.0009886034531518,-0.0109254587441682,0.0,0.0,0.0,-0.0070595215074718,60.0,-3.856480598449707,-0.0,-6.663579199539528e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,9.276440687244758e-05,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324462890625,0.0,0.0,9.76854789769277e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372985839844,0.0,0.0,7.215019286377355e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297912597656,0.0,0.0,9.768535528564826e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.632080078125,0.0,0.0,0.0004633771022781,287.5496826171875,294.1499938964844,281.2196655273437,280.6201477050781,284.29736328125,281.1732482910156,286.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884265018627,4.510771312027373e-09,0.0009884219616651,-0.0108698420226573,0.0,0.0,0.0,-0.0070489980280399,60.0,-3.842829465866089,-0.0,-6.66113209035757e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,9.26389911910519e-05,297.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,9.755341307027264e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,7.205265137599781e-05,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,9.75532893789932e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263732910156,0.0,0.0,0.0004627506423275,287.5429992675781,294.1499938964844,281.2576904296875,280.6453857421875,284.2442626953125,281.1848449707031,286.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870905196294,4.354475446888273e-09,0.0009870862122625,-0.0104603413492441,0.0,0.0,0.0,-0.0069715194404125,60.0,-3.813087701797485,-0.0,-6.64312835851888e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,9.26389911910519e-05,297.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,9.755341307027264e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,7.205265137599781e-05,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,9.75532893789932e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263732910156,0.0,0.0,0.0004627506423275,287.5429992675781,294.1499938964844,281.2576904296875,280.6453857421875,284.2442626953125,281.1848449707031,286.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870905196294,4.354475446888273e-09,0.0009870862122625,-0.0104603413492441,0.0,0.0,0.0,-0.0069715194404125,60.0,-3.813087701797485,-0.0,-6.64312835851888e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62115478515625,0.0,0.0,9.209482959704474e-05,297.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,9.69803804764524e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62579345703125,0.0,0.0,7.162941619753838e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,9.698026406113058e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206970214844,0.0,0.0,0.0004600324318744,287.536376953125,294.1499938964844,281.2963256835937,280.6703796386719,284.1929016113281,281.1980285644531,286.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812924545258,3.6764571387237766e-09,0.0009812887292355,-0.0086838584393262,0.0,0.0,0.0,-0.0066353976726531,60.0,-3.770315170288086,-0.0,-6.565309007555697e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62115478515625,0.0,0.0,9.209482959704474e-05,297.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,9.69803804764524e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62579345703125,0.0,0.0,7.162941619753838e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,9.698026406113058e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206970214844,0.0,0.0,0.0004600324318744,287.536376953125,294.1499938964844,281.2963256835937,280.6703796386719,284.1929016113281,281.1980285644531,286.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812924545258,3.6764571387237766e-09,0.0009812887292355,-0.0086838584393262,0.0,0.0,0.0,-0.0066353976726531,60.0,-3.770315170288086,-0.0,-6.565309007555697e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,9.16636490728706e-05,297.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,9.65263243415393e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200866699219,0.0,0.0,7.129404548322782e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61285400390625,0.0,0.0,9.652620792621748e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,0.0004578786029014,287.5298156738281,294.1499938964844,281.33551025390625,280.69512939453125,284.1432800292969,281.2118835449219,286.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766977746039,3.1392071164759723e-09,0.0009766946313902,-0.0072761457413434,0.0,0.0,0.0,-0.0063690594397485,60.0,-3.72503924369812,-0.0,-6.503971405891208e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,9.16636490728706e-05,297.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,9.65263243415393e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200866699219,0.0,0.0,7.129404548322782e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61285400390625,0.0,0.0,9.652620792621748e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,0.0004578786029014,287.5298156738281,294.1499938964844,281.33551025390625,280.69512939453125,284.1432800292969,281.2118835449219,286.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766977746039,3.1392071164759723e-09,0.0009766946313902,-0.0072761457413434,0.0,0.0,0.0,-0.0063690594397485,60.0,-3.72503924369812,-0.0,-6.503971405891208e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125793457031,0.0,0.0,9.139614121522754e-05,297.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124572753906,0.0,0.0,9.624462836654855e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,7.108598947525024e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,9.624451195122674e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,0.0004565423878375,287.5263671875,294.1499938964844,281.3564147949219,280.7081298828125,284.11785888671875,281.21893310546875,286.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738474618643,2.8059032874949703e-09,0.0009738446096889,-0.0064027947373688,0.0,0.0,0.0,-0.0062038265168666,60.0,-3.700273275375366,-0.0,-6.466062529852934e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099548339844,0.0,0.0,9.114440763369204e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,9.59795361268334e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61444091796875,0.0,0.0,7.089019345585257e-05,297.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,9.59794269874692e-05,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,0.0004552849277388,287.5233459472656,294.1499938964844,281.3751220703125,280.7196960449219,284.0955810546875,281.22479248046875,286.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711650782264,2.4922515162728587e-09,0.000971162575297,-0.0055809244513511,0.0,0.0,0.0,-0.0060483356937766,60.0,-3.677598714828491,-0.0,-6.430490628872576e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,9.08963629626669e-05,297.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,9.571833652444184e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116638183594,0.0,0.0,7.06972714397125e-05,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,9.571822010912e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067199707031,0.0,0.0,0.0004540458903647,287.5201110839844,294.1499938964844,281.3950500488281,280.7318725585937,284.0723876953125,281.2304077148437,286.8564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968521751929,2.18319406997125e-09,0.0009685195982456,-0.0047710821963846,0.0,0.0,0.0,-0.0058951214887201,60.0,-3.653512716293335,-0.0,-6.395534768444122e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044006347656,0.0,0.0,9.070197847904636e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042785644531,0.0,0.0,9.55136347329244e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,7.054607704048976e-05,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017761230469,0.0,0.0,9.55135255935602e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,0.0004530748701654,287.5169372558594,294.1499938964844,281.4150695800781,280.7440490722656,284.0495910644531,281.23541259765625,286.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664498502388,1.94099025740968e-09,0.000966447929386,-0.0041364142671227,0.0,0.0,0.0,-0.0057750479318201,60.0,-3.6303770542144775,-0.0,-6.36820729482679e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,9.051137749338524e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,9.531292016617954e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,7.039782940410078e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963134765625,0.0,0.0,9.531281102681533e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,0.0004521227965597,287.51055908203125,294.1499938964844,281.45526123046875,280.76824951171875,284.0052490234375,281.2449035644531,286.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644179954193,1.7034843535768112e-09,0.0009644163073971,-0.0035140521358698,0.0,0.0,0.0,-0.0056573022156953,60.0,-3.5901615619659424,-0.0,-6.341466729509193e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,9.051137749338524e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,9.531292016617954e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,7.039782940410078e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963134765625,0.0,0.0,9.531281102681533e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,0.0004521227965597,287.51055908203125,294.1499938964844,281.45526123046875,280.76824951171875,284.0052490234375,281.2449035644531,286.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644179954193,1.7034843535768112e-09,0.0009644163073971,-0.0035140521358698,0.0,0.0,0.0,-0.0056573022156953,60.0,-3.5901615619659424,-0.0,-6.341466729509193e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,9.048108040587977e-05,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,9.528101509204134e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,7.037426257738844e-05,297.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908508300781,0.0,0.0,9.528090595267712e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59295654296875,0.0,0.0,0.0004519714566413,287.5042724609375,294.1499938964844,281.4955749511719,280.79229736328125,283.96240234375,281.2551574707031,286.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944190323,1.6656948043092255e-09,0.0009640927892178,-0.0034150280989706,0.0,0.0,0.0,-0.0056385663338005,60.0,-3.5571537017822266,-0.0,-6.337217683949349e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,9.048108040587977e-05,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,9.528101509204134e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,7.037426257738844e-05,297.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908508300781,0.0,0.0,9.528090595267712e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59295654296875,0.0,0.0,0.0004519714566413,287.5042724609375,294.1499938964844,281.4955749511719,280.79229736328125,283.96240234375,281.2551574707031,286.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944190323,1.6656948043092255e-09,0.0009640927892178,-0.0034150280989706,0.0,0.0,0.0,-0.0056385663338005,60.0,-3.5571537017822266,-0.0,-6.337217683949349e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,9.044870967045426e-05,297.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878295898437,0.0,0.0,9.52469272306189e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,7.034908776404336e-05,297.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,9.524681809125468e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,0.0004518097557593,287.4979858398437,294.1499938964844,281.5359191894531,280.8162536621094,283.9209289550781,281.2663269042969,286.8476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637494804337,1.6253252077547131e-09,0.0009637478506192,-0.003309242427349,0.0,0.0,0.0,-0.0056185550056397,60.0,-3.526844024658203,-0.0,-6.332679447496048e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,9.044870967045426e-05,297.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878295898437,0.0,0.0,9.52469272306189e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,7.034908776404336e-05,297.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853881835937,0.0,0.0,9.524681809125468e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,0.0004518097557593,287.4979858398437,294.1499938964844,281.5359191894531,280.8162536621094,283.9209289550781,281.2663269042969,286.8476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637494804337,1.6253252077547131e-09,0.0009637478506192,-0.003309242427349,0.0,0.0,0.0,-0.0056185550056397,60.0,-3.526844024658203,-0.0,-6.332679447496048e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,9.03526379261166e-05,297.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,9.514575503999367e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,7.02743636793457e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,9.514565317658707e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58203125,0.0,0.0,0.0004513298626989,287.49176025390625,294.1499938964844,281.57623291015625,280.8401184082031,283.8808288574219,281.2774353027344,286.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627255494706,1.505595093043155e-09,0.0009627240360714,-0.0029954982455819,0.0,0.0,0.0,-0.0055591994896531,60.0,-3.4957475662231445,-0.0,-6.319229584050845e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,9.03526379261166e-05,297.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,9.514575503999367e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,7.02743636793457e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,9.514565317658707e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58203125,0.0,0.0,0.0004513298626989,287.49176025390625,294.1499938964844,281.57623291015625,280.8401184082031,283.8808288574219,281.2774353027344,286.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627255494706,1.505595093043155e-09,0.0009627240360714,-0.0029954982455819,0.0,0.0,0.0,-0.0055591994896531,60.0,-3.4957475662231445,-0.0,-6.319229584050845e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57977294921875,0.0,0.0,9.027101623360068e-05,297.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,9.505980415269732e-05,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,7.021088094916195e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772705078125,0.0,0.0,9.505970228929073e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,0.000450922147138,287.4886779785156,294.1499938964844,281.5963439941406,280.8520202636719,283.8613586425781,281.28240966796875,286.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618558688089,1.403887783801849e-09,0.000961854471825,-0.0027289807330816,0.0,0.0,0.0,-0.0055087795481085,60.0,-3.479290008544922,-0.0,-6.307815425543596e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770568847656,0.0,0.0,9.014891111291944e-05,297.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769348144531,0.0,0.0,9.493122342973948e-05,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,7.011590787442401e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,9.493112156633288e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,0.0004503122181631,287.4855651855469,294.1499938964844,281.6163635253906,280.8639221191406,283.8422546386719,281.2864685058594,286.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548693798,1.2517415992618908e-09,0.0009605536470189,-0.0023302903864532,0.0,0.0,0.0,-0.0054333549924194,60.0,-3.4617679119110107,-0.0,-6.290760978799882e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,4.35919500887394e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57305908203125,0.0,0.0,4.59044604212977e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,3.390489291632548e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,4.590441312757321e-05,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,0.0002177506976295,287.4805603027344,294.1499938964844,281.65625,280.8877258300781,283.8080139160156,281.2924194335937,286.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007914552697911,9.084463181707747e-10,0.0007914543384686,-0.0015968646621331,0.0,0.0,0.0,-0.0044081076048314,60.0,-3.1379849910736084,-0.0,-1.4709385709466004e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,4.35919500887394e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57305908203125,0.0,0.0,4.59044604212977e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,3.390489291632548e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,4.590441312757321e-05,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,0.0002177506976295,287.4805603027344,294.1499938964844,281.65625,280.8877258300781,283.8080139160156,281.2924194335937,286.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007914552697911,9.084463181707747e-10,0.0007914543384686,-0.0015968646621331,0.0,0.0,0.0,-0.0044081076048314,60.0,-3.1379849910736084,-0.0,-1.4709385709466004e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,-2.3045464331517e-05,297.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,-2.426800347166136e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,-1.7924272469826974e-05,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816955566406,0.0,0.0,-2.426797800580971e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,-0.0001151168034994,287.5010070800781,294.1499938964844,281.69580078125,280.9114990234375,283.7981262207031,281.3426513671875,286.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007868561078794,7.26928572891694e-10,0.0007868554093874,-0.0011242516338825,0.0,0.0,0.0,-0.004274402745068,60.0,-1.9496920108795168,-0.0,-4.1110492787765915e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,-2.3045464331517e-05,297.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,-2.426800347166136e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,-1.7924272469826974e-05,297.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816955566406,0.0,0.0,-2.426797800580971e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,-0.0001151168034994,287.5010070800781,294.1499938964844,281.69580078125,280.9114990234375,283.7981262207031,281.3426513671875,286.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007868561078794,7.26928572891694e-10,0.0007868554093874,-0.0011242516338825,0.0,0.0,0.0,-0.004274402745068,60.0,-1.9496920108795168,-0.0,-4.1110492787765915e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66571044921875,0.0,0.0,9.067335486179218e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653747558594,0.0,0.0,9.548348316457124e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,7.052380533423275e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,9.548338130116464e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675720214844,0.0,0.0,0.0004529319121502,287.6210632324219,294.1499938964844,281.7348937988281,280.935302734375,283.83038330078125,281.4076843261719,286.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,0.0017158304108306,-7.812372970761317e-10,-0.0017158295959234,0.0003380544658284,0.0,0.0,0.0,0.0089401099830865,60.0,-1.7836378812789917,-0.0,-6.364153648519277e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66571044921875,0.0,0.0,9.067335486179218e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653747558594,0.0,0.0,9.548348316457124e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,7.052380533423275e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,9.548338130116464e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675720214844,0.0,0.0,0.0004529319121502,287.6210632324219,294.1499938964844,281.7348937988281,280.935302734375,283.83038330078125,281.4076843261719,286.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,0.0017158304108306,-7.812372970761317e-10,-0.0017158295959234,0.0003380544658284,0.0,0.0,0.0,0.0089401099830865,60.0,-1.7836378812789917,-0.0,-6.364153648519277e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,1.6239579053944908e-05,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,1.7101072444347665e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,1.2630798664758912e-05,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66265869140625,0.0,0.0,1.710105425445363e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66851806640625,0.0,0.0,8.112001523841172e-05,287.6220703125,294.1499938964844,281.7734069824219,280.9591979980469,283.8294372558594,281.419189453125,286.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001729293580865,2.1631790803056103e-10,0.0001729291398078,-0.0003957743174396,0.0,0.0,0.0,-0.0009740783134475,60.0,-0.8468420505523682,-0.0,-2.0414130386114952e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,1.6239579053944908e-05,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,1.7101072444347665e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,1.2630798664758912e-05,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66265869140625,0.0,0.0,1.710105425445363e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66851806640625,0.0,0.0,8.112001523841172e-05,287.6220703125,294.1499938964844,281.7734069824219,280.9591979980469,283.8294372558594,281.419189453125,286.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001729293580865,2.1631790803056103e-10,0.0001729291398078,-0.0003957743174396,0.0,0.0,0.0,-0.0009740783134475,60.0,-0.8468420505523682,-0.0,-2.0414130386114952e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675720214844,0.0,0.0,1.38120030896971e-05,297.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,1.4544715668307616e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752624511719,0.0,0.0,1.0742682206910104e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,1.4544700206897687e-05,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694641113281,0.0,0.0,6.899377331137657e-05,287.6231689453125,294.1499938964844,281.7924499511719,280.97119140625,283.8291320800781,281.423095703125,286.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471708237659,1.8407356194849456e-10,0.000147170634591,-0.0003367619065102,0.0,0.0,0.0,-0.0008289712131954,60.0,-0.6791543364524841,-0.0,-1.476708200165433e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,1.1693524356815033e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678161621094,0.0,0.0,1.2313854313106276e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,9.094974302570336e-06,297.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,1.231384067068575e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,5.841154052177444e-05,287.6240234375,294.1499938964844,281.811279296875,280.9831848144531,283.8290405273437,281.4260559082031,286.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001245979074155,1.558405210433378e-10,0.0001245977473445,-0.0002851096505764,0.0,0.0,0.0,-0.0007018243777565,60.0,-0.5536658763885498,-0.0,-1.0584545462322126e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689453125,0.0,0.0,7.69792495702859e-06,297.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685791015625,0.0,0.0,8.106291716103442e-06,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766662597656,0.0,0.0,5.98728229306289e-06,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649169921875,0.0,0.0,8.106283530651126e-06,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708679199219,0.0,0.0,3.845270475721918e-05,287.6251220703125,294.1499938964844,281.8484191894531,281.00732421875,283.8290100097656,281.42999267578125,286.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-8.202400204027072e-05,1.0259122024125487e-10,8.202390017686412e-05,-0.0001876901806099,0.0,0.0,0.0,-0.0004620176332537,60.0,-0.3695719242095947,-0.0,-4.5869991138758327e-10,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689453125,0.0,0.0,7.69792495702859e-06,297.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685791015625,0.0,0.0,8.106291716103442e-06,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766662597656,0.0,0.0,5.98728229306289e-06,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649169921875,0.0,0.0,8.106283530651126e-06,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708679199219,0.0,0.0,3.845270475721918e-05,287.6251220703125,294.1499938964844,281.8484191894531,281.00732421875,283.8290100097656,281.42999267578125,286.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-8.202400204027072e-05,1.0259122024125487e-10,8.202390017686412e-05,-0.0001876901806099,0.0,0.0,0.0,-0.0004620176332537,60.0,-0.3695719242095947,-0.0,-4.5869991138758327e-10,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692199707031,0.0,0.0,4.224756594339851e-06,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688537597656,0.0,0.0,4.448875642992789e-06,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,3.285925913587562e-06,297.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651916503906,0.0,0.0,4.44887109551928e-06,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711730957031,0.0,0.0,2.110352215822786e-05,287.62554931640625,294.1499938964844,281.8847045898437,281.0316162109375,283.8290405273437,281.4315795898437,286.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.501648072618991e-05,5.6304107209914633e-11,4.5016426156507805e-05,-0.0001030081039061,0.0,0.0,0.0,-0.0002535648527555,60.0,-0.2260784655809402,-0.0,-1.3816076060990667e-10,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692199707031,0.0,0.0,4.224756594339851e-06,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688537597656,0.0,0.0,4.448875642992789e-06,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,3.285925913587562e-06,297.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651916503906,0.0,0.0,4.44887109551928e-06,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711730957031,0.0,0.0,2.110352215822786e-05,287.62554931640625,294.1499938964844,281.8847045898437,281.0316162109375,283.8290405273437,281.4315795898437,286.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.501648072618991e-05,5.6304107209914633e-11,4.5016426156507805e-05,-0.0001030081039061,0.0,0.0,0.0,-0.0002535648527555,60.0,-0.2260784655809402,-0.0,-1.3816076060990667e-10,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6691589355469,0.0,0.0,1.8614758801049904e-06,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688232421875,0.0,0.0,1.9602252905315254e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,1.4478164303000085e-06,297.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,1.9602232441684464e-06,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711120605469,0.0,0.0,9.298452823713887e-06,287.62548828125,294.1499938964844,281.9200439453125,281.0561218261719,283.8290100097656,281.431884765625,286.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.9834955310216174e-05,2.4808431350886728e-11,1.9834929844364524e-05,-4.538683788268827e-05,0.0,0.0,0.0,-0.0001117245410569,60.0,-0.1197719126939773,-0.0,-2.6822309998064675e-11,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6691589355469,0.0,0.0,1.8614758801049904e-06,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688232421875,0.0,0.0,1.9602252905315254e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,1.4478164303000085e-06,297.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,1.9602232441684464e-06,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711120605469,0.0,0.0,9.298452823713887e-06,287.62548828125,294.1499938964844,281.9200439453125,281.0561218261719,283.8290100097656,281.431884765625,286.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.9834955310216174e-05,2.4808431350886728e-11,1.9834929844364524e-05,-4.538683788268827e-05,0.0,0.0,0.0,-0.0001117245410569,60.0,-0.1197719126939773,-0.0,-2.6822309998064675e-11,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
