time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109980,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,6.366973934746056e-07,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,6.704735824314412e-07,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767883300781,0.0,0.0,4.952096901433833e-07,297.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,6.70472843466996e-07,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,3.18043362312892e-06,287.62530517578125,294.1499938964844,281.954345703125,281.08087158203125,283.8289794921875,281.43182373046875,286.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.784425750083756e-06,8.485524782830822e-12,6.784417109884089e-06,-1.5524228729191236e-05,0.0,0.0,0.0,-3.821468271780759e-05,60.0,-0.0524001643061637,-0.0,-3.137960811333551e-12,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,6.366973934746056e-07,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,6.704735824314412e-07,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767883300781,0.0,0.0,4.952096901433833e-07,297.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,6.70472843466996e-07,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,3.18043362312892e-06,287.62530517578125,294.1499938964844,281.954345703125,281.08087158203125,283.8289794921875,281.43182373046875,286.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.784425750083756e-06,8.485524782830822e-12,6.784417109884089e-06,-1.5524228729191236e-05,0.0,0.0,0.0,-3.821468271780759e-05,60.0,-0.0524001643061637,-0.0,-3.137960811333551e-12,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,3.277239954968536e-07,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,3.451094130468846e-07,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767883300781,0.0,0.0,2.548967472648656e-07,297.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,3.45109043564662e-07,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,1.637048285374476e-06,287.62530517578125,294.1499938964844,281.9710693359375,281.0933532714844,283.8289794921875,281.43182373046875,286.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4923561997857178e-06,4.367976900315762e-12,3.4923518796858843e-06,-7.991103302629199e-06,0.0,0.0,0.0,-1.967138086911291e-05,60.0,-0.033220000565052,-0.0,-8.31376634202741e-13,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,1.472780439826238e-07,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,1.550909871639306e-07,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767883300781,0.0,0.0,1.1454972792535045e-07,297.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,1.5509083084452868e-07,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,7.356838978012092e-07,287.62530517578125,294.1499938964844,281.9875183105469,281.1059265136719,283.8289794921875,281.43182373046875,286.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696995205871644e-06,1.9631761494220967e-12,1.5696975879109232e-06,-3.591577751649311e-06,0.0,0.0,0.0,-8.841598173603415e-06,60.0,-0.0201888158917427,-0.0,-1.6790257064466105e-13,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66900634765625,0.0,0.0,3.496879674713682e-09,297.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,3.6823855076306704e-09,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767578125,0.0,0.0,2.719798608552537e-09,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,3.6823817328723854e-09,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,1.7467627344558423e-08,287.6252746582031,294.1499938964844,282.0194091796875,281.1312866210937,283.8289489746094,281.43182373046875,286.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.703505413454877e-08,4.639134399981455e-14,3.703500794927096e-08,-8.489325864502464e-08,0.0,0.0,0.0,-2.0864536054432403e-07,60.0,-0.0061251474544405,-0.0,-9.465481350747988e-17,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66900634765625,0.0,0.0,3.496879674713682e-09,297.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,3.6823855076306704e-09,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767578125,0.0,0.0,2.719798608552537e-09,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,3.6823817328723854e-09,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,1.7467627344558423e-08,287.6252746582031,294.1499938964844,282.0194091796875,281.1312866210937,283.8289489746094,281.43182373046875,286.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.703505413454877e-08,4.639134399981455e-14,3.703500794927096e-08,-8.489325864502464e-08,0.0,0.0,0.0,-2.0864536054432403e-07,60.0,-0.0061251474544405,-0.0,-9.465481350747988e-17,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66900634765625,0.0,0.0,1.3508577589860238e-10,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,1.4225194633343818e-10,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767578125,0.0,0.0,1.0506685105271528e-10,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,1.422517936777723e-10,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,6.74781064358143e-10,287.6252746582031,294.1499938964844,282.04998779296875,281.1570129394531,283.8289489746094,281.43182373046875,286.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4421680516463194e-09,1.8165038717595e-15,1.4421662752894802e-09,-3.2982214737131703e-09,0.0,0.0,0.0,-8.119968697428703e-09,60.0,-0.0019410041859373,-0.0,-1.4125394966701526e-19,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66900634765625,0.0,0.0,1.3508577589860238e-10,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,1.4225194633343818e-10,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767578125,0.0,0.0,1.0506685105271528e-10,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,1.422517936777723e-10,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,6.74781064358143e-10,287.6252746582031,294.1499938964844,282.04998779296875,281.1570129394531,283.8289489746094,281.43182373046875,286.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4421680516463194e-09,1.8165038717595e-15,1.4421662752894802e-09,-3.2982214737131703e-09,0.0,0.0,0.0,-8.119968697428703e-09,60.0,-0.0019410041859373,-0.0,-1.4125394966701526e-19,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66900634765625,0.0,0.0,7.182060723920358e-09,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,7.563062176529911e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767578125,0.0,0.0,5.586054285799946e-09,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,7.563054182924134e-09,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,3.587586050457503e-08,287.625244140625,294.1499938964844,282.0767517089844,281.18017578125,283.8289489746094,281.43182373046875,286.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-7.652491262888361e-08,9.569517351931333e-14,7.65248131529006e-08,-1.7510879501969614e-07,0.0,0.0,0.0,-4.310422809794545e-07,60.0,-0.0007234198856167,-0.0,-3.992817757452409e-16,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66900634765625,0.0,0.0,7.182060723920358e-09,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,7.563062176529911e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767578125,0.0,0.0,5.586054285799946e-09,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,7.563054182924134e-09,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,3.587586050457503e-08,287.625244140625,294.1499938964844,282.0767517089844,281.18017578125,283.8289489746094,281.43182373046875,286.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-7.652491262888361e-08,9.569517351931333e-14,7.65248131529006e-08,-1.7510879501969614e-07,0.0,0.0,0.0,-4.310422809794545e-07,60.0,-0.0007234198856167,-0.0,-3.992817757452409e-16,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66900634765625,0.0,0.0,7.546766767063674e-08,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,7.947114966100345e-08,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767578125,0.0,0.0,5.869714669870518e-08,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,7.947106439587517e-08,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,3.769764020944422e-07,287.625244140625,294.1499938964844,282.0975036621094,281.1980895996094,283.8289489746094,281.43182373046875,286.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.041094474720012e-07,1.0057560253379227e-12,8.041084811338806e-07,-1.840006461861776e-06,0.0,0.0,0.0,-4.529312718659639e-06,60.0,-0.0018854045774787,-0.0,-4.4086252254079215e-14,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66900634765625,0.0,0.0,7.546766767063674e-08,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,7.947114966100345e-08,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767578125,0.0,0.0,5.869714669870518e-08,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,7.947106439587517e-08,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,3.769764020944422e-07,287.625244140625,294.1499938964844,282.0975036621094,281.1980895996094,283.8289489746094,281.43182373046875,286.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.041094474720012e-07,1.0057560253379227e-12,8.041084811338806e-07,-1.840006461861776e-06,0.0,0.0,0.0,-4.529312718659639e-06,60.0,-0.0018854045774787,-0.0,-4.4086252254079215e-14,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66900634765625,0.0,0.0,2.190034678051234e-07,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,2.3062138154728018e-07,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767578125,0.0,0.0,1.703362499938521e-07,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,2.3062113996275002e-07,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,1.0939670573861804e-06,287.625244140625,294.1499938964844,282.10577392578125,281.2052001953125,283.8289489746094,281.43182373046875,286.81201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.333649035790586e-06,2.9187923779316893e-12,2.3336463073064806e-06,-5.339874860510463e-06,0.0,0.0,0.0,-1.3144759577699006e-05,60.0,-0.0053330119699239,-0.0,-3.7126443412638377e-13,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66900634765625,0.0,0.0,3.656802789464564e-07,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,3.850792609227938e-07,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767578125,0.0,0.0,2.844183484285168e-07,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,3.850788345971523e-07,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,1.8266476899952977e-06,287.6252746582031,294.1499938964844,282.1127014160156,281.2111511230469,283.8289489746094,281.43182373046875,286.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.896307134709787e-06,4.873346084316443e-12,3.896302132488927e-06,-8.915757462091278e-06,0.0,0.0,0.0,-2.194679109379649e-05,60.0,-0.0090065207332372,-0.0,-1.0351050528864536e-12,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,1.0943383585981792e-06,297.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,1.152391860159696e-06,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767883300781,0.0,0.0,8.511531177646248e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,1.1523907232913189e-06,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,5.466443781187991e-06,287.62530517578125,294.1499938964844,282.122802734375,281.2197265625,283.8289794921875,281.43194580078125,286.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1660169548122212e-05,1.458402669463066e-11,1.1660154996206984e-05,-2.668145316420123e-05,0.0,0.0,0.0,-6.567843956872821e-05,60.0,-0.0275984518229961,-0.0,-9.270103781822137e-12,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,1.0943383585981792e-06,297.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,1.152391860159696e-06,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767883300781,0.0,0.0,8.511531177646248e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,1.1523907232913189e-06,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,5.466443781187991e-06,287.62530517578125,294.1499938964844,282.122802734375,281.2197265625,283.8289794921875,281.43194580078125,286.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1660169548122212e-05,1.458402669463066e-11,1.1660154996206984e-05,-2.668145316420123e-05,0.0,0.0,0.0,-6.567843956872821e-05,60.0,-0.0275984518229961,-0.0,-9.270103781822137e-12,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690979003906,0.0,0.0,2.1519574602280045e-06,297.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,2.266116553073516e-06,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768493652344,0.0,0.0,1.673746737651527e-06,297.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,2.2661142793367617e-06,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,1.074946703738533e-05,287.6253967285156,294.1499938964844,282.1282653808594,281.2242431640625,283.8289794921875,281.43231201171875,286.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.292920180479996e-05,2.8678762489797727e-11,2.2929172700969502e-05,-5.246781438472681e-05,0.0,0.0,0.0,-0.0001291536755161,60.0,-0.0577642731368541,-0.0,-3.584665897449213e-11,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690979003906,0.0,0.0,2.1519574602280045e-06,297.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,2.266116553073516e-06,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768493652344,0.0,0.0,1.673746737651527e-06,297.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,2.2661142793367617e-06,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,1.074946703738533e-05,287.6253967285156,294.1499938964844,282.1282653808594,281.2242431640625,283.8289794921875,281.43231201171875,286.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.292920180479996e-05,2.8678762489797727e-11,2.2929172700969502e-05,-5.246781438472681e-05,0.0,0.0,0.0,-0.0001291536755161,60.0,-0.0577642731368541,-0.0,-3.584665897449213e-11,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,3.5264590678707464e-06,297.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,3.713534169946797e-06,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.677001953125,0.0,0.0,2.742805008892901e-06,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,3.713530304594314e-06,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67120361328125,0.0,0.0,1.7615382603253238e-05,287.6256103515625,294.1499938964844,282.1295166015625,281.22509765625,283.8290100097656,281.4331359863281,286.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.757466038223356e-05,4.6996625341355625e-11,3.757461308850907e-05,-8.59802748891525e-05,0.0,0.0,0.0,-0.000211647406104,60.0,-0.0983126237988472,-0.0,-9.626292124531588e-11,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,3.5264590678707464e-06,297.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,3.713534169946797e-06,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.677001953125,0.0,0.0,2.742805008892901e-06,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,3.713530304594314e-06,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67120361328125,0.0,0.0,1.7615382603253238e-05,287.6256103515625,294.1499938964844,282.1295166015625,281.22509765625,283.8290100097656,281.4331359863281,286.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.757466038223356e-05,4.6996625341355625e-11,3.757461308850907e-05,-8.59802748891525e-05,0.0,0.0,0.0,-0.000211647406104,60.0,-0.0983126237988472,-0.0,-9.626292124531588e-11,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,5.731073088099947e-06,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,6.035100795998005e-06,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,4.457506747712614e-06,297.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,6.035094429535093e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,2.862788096535951e-05,287.6261291503906,294.1499938964844,282.12701416015625,281.2226257324219,283.8290405273437,281.43511962890625,286.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.106500222813338e-05,7.637719623421191e-11,6.106492219259962e-05,-0.0001397320593241,0.0,0.0,0.0,-0.0003439618158154,60.0,-0.1617234349250793,-0.0,-2.5424548577568373e-10,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,5.731073088099947e-06,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,6.035100795998005e-06,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,4.457506747712614e-06,297.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,6.035094429535093e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,2.862788096535951e-05,287.6261291503906,294.1499938964844,282.12701416015625,281.2226257324219,283.8290405273437,281.43511962890625,286.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-6.106500222813338e-05,7.637719623421191e-11,6.106492219259962e-05,-0.0001397320593241,0.0,0.0,0.0,-0.0003439618158154,60.0,-0.1617234349250793,-0.0,-2.5424548577568373e-10,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6699523925781,0.0,0.0,7.614061814820161e-06,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,8.01797978056129e-06,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,5.922055152041139e-06,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659240722656,0.0,0.0,8.017971595108975e-06,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67193603515625,0.0,0.0,3.803379513556138e-05,287.62664794921875,294.1499938964844,282.1244812011719,281.2203063964844,283.8290710449219,281.4370422363281,286.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-8.112836076179519e-05,1.014715048097692e-10,8.11282588983886e-05,-0.000185642085853,0.0,0.0,0.0,-0.0004569730372168,60.0,-0.2132968157529831,-0.0,-4.487599736258119e-10,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67059326171875,0.0,0.0,1.0479950105946044e-05,297.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,1.103590057027759e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67840576171875,0.0,0.0,8.151081601681653e-06,297.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665344238281,0.0,0.0,1.1035888746846467e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,5.234948912402615e-05,287.6275329589844,294.1499938964844,282.1211853027344,281.21728515625,283.8290100097656,281.4401550292969,286.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001116643543355,1.3966454381897364e-10,0.0001116642160923,-0.0002555162936914,0.0,0.0,0.0,-0.000628973764833,60.0,-0.2883957624435425,-0.0,-8.50158166088022e-10,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728210449219,0.0,0.0,1.891440297185909e-05,297.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724548339844,0.0,0.0,1.991779208765365e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,1.4711220501339994e-05,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,1.9917772078770213e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67486572265625,0.0,0.0,9.448130731470884e-05,287.6303100585937,294.1499938964844,282.1124572753906,281.2094116210937,283.8284912109375,281.45001220703125,286.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015336649492,2.5206892129148173e-10,0.0002015334175666,-0.0004611601470969,0.0,0.0,0.0,-0.0011351825669407,60.0,-0.5104725956916809,-0.0,-2.7692781401356115e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728210449219,0.0,0.0,1.891440297185909e-05,297.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724548339844,0.0,0.0,1.991779208765365e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,1.4711220501339994e-05,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,1.9917772078770213e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67486572265625,0.0,0.0,9.448130731470884e-05,287.6303100585937,294.1499938964844,282.1124572753906,281.2094116210937,283.8284912109375,281.45001220703125,286.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015336649492,2.5206892129148173e-10,0.0002015334175666,-0.0004611601470969,0.0,0.0,0.0,-0.0011351825669407,60.0,-0.5104725956916809,-0.0,-2.7692781401356115e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.677001953125,0.0,0.0,2.959784251288511e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766357421875,0.0,0.0,3.1167975976131856e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850280761719,0.0,0.0,2.302057146152947e-05,297.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728515625,0.0,0.0,3.116794323432259e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,0.0001478472695453,287.63409423828125,294.1499938964844,282.101318359375,281.1994323730469,283.8253173828125,281.4628601074219,286.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003153673314955,3.9444653099351967e-10,0.0003153669240418,-0.000721639720723,0.0,0.0,0.0,-0.0017763765063136,60.0,-0.8353647589683533,-0.0,-6.7811192216993285e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.677001953125,0.0,0.0,2.959784251288511e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766357421875,0.0,0.0,3.1167975976131856e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850280761719,0.0,0.0,2.302057146152947e-05,297.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728515625,0.0,0.0,3.116794323432259e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,0.0001478472695453,287.63409423828125,294.1499938964844,282.101318359375,281.1994323730469,283.8253173828125,281.4628601074219,286.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003153673314955,3.9444653099351967e-10,0.0003153669240418,-0.000721639720723,0.0,0.0,0.0,-0.0017763765063136,60.0,-0.8353647589683533,-0.0,-6.7811192216993285e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68115234375,0.0,0.0,3.45604021276813e-05,297.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807556152344,0.0,0.0,3.639379792730324e-05,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,2.688034510356374e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,3.639375790953636e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834411621094,0.0,0.0,0.0001726362679619,287.6370849609375,294.1499938964844,282.0881652832031,281.187744140625,283.8192749023437,281.47442626953125,286.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003828949120361,4.752564453092134e-10,0.0003828944463748,-0.0008665627683512,0.0,0.0,0.0,-0.0021545030176639,60.0,-1.1115959882736206,-0.0,-9.245678889158173e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68115234375,0.0,0.0,3.45604021276813e-05,297.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807556152344,0.0,0.0,3.639379792730324e-05,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,2.688034510356374e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,3.639375790953636e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834411621094,0.0,0.0,0.0001726362679619,287.6370849609375,294.1499938964844,282.0881652832031,281.187744140625,283.8192749023437,281.47442626953125,286.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003828949120361,4.752564453092134e-10,0.0003828944463748,-0.0008665627683512,0.0,0.0,0.0,-0.0021545030176639,60.0,-1.1115959882736206,-0.0,-9.245678889158173e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,4.0316615923075005e-05,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,4.24553727498278e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,3.135740553261712e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.0,0.0,4.245532909408212e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,0.0002013897319557,287.7019958496094,294.1499938964844,282.0734558105469,281.1746826171875,283.8241271972656,281.5325927734375,286.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003864495083689,4.940984288381856e-10,0.0003864490136038,-0.0009125440847128,0.0,0.0,0.0,-0.0021833544597029,60.0,-1.4022133350372314,-0.0,-1.2581984343285058e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,4.0316615923075005e-05,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,4.24553727498278e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,3.135740553261712e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.0,0.0,4.245532909408212e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,0.0002013897319557,287.7019958496094,294.1499938964844,282.0734558105469,281.1746826171875,283.8241271972656,281.5325927734375,286.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003864495083689,4.940984288381856e-10,0.0003864490136038,-0.0009125440847128,0.0,0.0,0.0,-0.0021833544597029,60.0,-1.4022133350372314,-0.0,-1.2581984343285058e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,3.9072234358172864e-05,297.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239685058594,0.0,0.0,4.1144976421492174e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,3.0389552193810232e-05,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,4.114493276574649e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278137207031,0.0,0.0,0.0001951737940544,287.7025146484375,294.1499938964844,282.065673828125,281.16778564453125,283.8204650878906,281.5374450683594,286.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004163242992945,5.207171915877492e-10,0.0004163237754255,-0.0009526504436507,0.0,0.0,0.0,-0.0023450399748981,60.0,-1.355321168899536,-0.0,-1.1817277822956385e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268371582031,0.0,0.0,4.62909956695512e-05,297.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,4.8746685934020206e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.736572265625,0.0,0.0,3.600415220716968e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.0,0.0,4.874663500231691e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.730224609375,0.0,0.0,0.000231232974329,287.7029724121094,294.1499938964844,282.05767822265625,281.16070556640625,283.81451416015625,281.5408935546875,286.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005116668180562,6.35376307123181e-10,0.0005116661777719,-0.0011587485205382,0.0,0.0,0.0,-0.0028792656958103,60.0,-1.4667648077011108,-0.0,-1.6587232920528553e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269897460937,0.0,0.0,9.003850573208183e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,9.481495362706482e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367248535156,0.0,0.0,7.00300297467038e-05,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,9.481485903961584e-05,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303771972656,0.0,0.0,0.0004497607296798,287.7030944824219,294.1499938964844,282.04119873046875,281.1461486816406,283.80535888671875,281.5636291503906,286.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593619033694,1.1139910105484319e-09,0.0009593607974238,-0.0019693367648869,0.0,0.0,0.0,-0.0053649907931685,60.0,-2.025275707244873,-0.0,-6.275340780348415e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269897460937,0.0,0.0,9.003850573208183e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,9.481495362706482e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367248535156,0.0,0.0,7.00300297467038e-05,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,9.481485903961584e-05,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303771972656,0.0,0.0,0.0004497607296798,287.7030944824219,294.1499938964844,282.04119873046875,281.1461486816406,283.80535888671875,281.5636291503906,286.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593619033694,1.1139910105484319e-09,0.0009593607974238,-0.0019693367648869,0.0,0.0,0.0,-0.0053649907931685,60.0,-2.025275707244873,-0.0,-6.275340780348415e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72149658203125,0.0,0.0,9.020928700920194e-05,297.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209167480469,0.0,0.0,9.49947934714146e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,7.016285962890834e-05,297.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165832519531,0.0,0.0,9.49946988839656e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,0.0004506138211581,287.6957702636719,294.1499938964844,282.0245361328125,281.1314392089844,283.77459716796875,281.5744323730469,286.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711788734421,1.336741828339427e-09,0.0009711775346659,-0.0025431315880268,0.0,0.0,0.0,-0.0055252416059374,60.0,-3.029686450958252,-0.0,-6.299165278278451e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72149658203125,0.0,0.0,9.020928700920194e-05,297.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209167480469,0.0,0.0,9.49947934714146e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,7.016285962890834e-05,297.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165832519531,0.0,0.0,9.49946988839656e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,0.0004506138211581,287.6957702636719,294.1499938964844,282.0245361328125,281.1314392089844,283.77459716796875,281.5744323730469,286.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711788734421,1.336741828339427e-09,0.0009711775346659,-0.0025431315880268,0.0,0.0,0.0,-0.0055252416059374,60.0,-3.029686450958252,-0.0,-6.299165278278451e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
