time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112260,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,9.032405796460807e-05,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,9.51156544033438e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257385253906,0.0,0.0,7.025212835287675e-05,297.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71142578125,0.0,0.0,9.51155525399372e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,0.0004511871084105,287.68878173828125,294.1499938964844,282.0080871582031,281.116943359375,283.74444580078125,281.5864562988281,286.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624179219827,1.469693033939734e-09,0.0009624164667911,-0.0029014197643846,0.0,0.0,0.0,-0.0055413986556231,60.0,-3.119403123855591,-0.0,-6.315199385653615e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,9.032405796460807e-05,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,9.51156544033438e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257385253906,0.0,0.0,7.025212835287675e-05,297.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71142578125,0.0,0.0,9.51155525399372e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195739746094,0.0,0.0,0.0004511871084105,287.68878173828125,294.1499938964844,282.0080871582031,281.116943359375,283.74444580078125,281.5864562988281,286.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624179219827,1.469693033939734e-09,0.0009624164667911,-0.0029014197643846,0.0,0.0,0.0,-0.0055413986556231,60.0,-3.119403123855591,-0.0,-6.315199385653615e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,9.032644447870553e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104797363281,0.0,0.0,9.511816460872068e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72039794921875,0.0,0.0,7.025398372206837e-05,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,9.51180700212717e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,0.000451199040981,287.6817626953125,294.1499938964844,281.9923095703125,281.10308837890625,283.7147216796875,281.6007385253906,286.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624436497688,1.4726372343787375e-09,0.0009624421945773,-0.0029091343749314,0.0,0.0,0.0,-0.0055428608320653,60.0,-3.1588895320892334,-0.0,-6.315529788025742e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,9.032644447870553e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104797363281,0.0,0.0,9.511816460872068e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72039794921875,0.0,0.0,7.025398372206837e-05,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,9.51180700212717e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,0.000451199040981,287.6817626953125,294.1499938964844,281.9923095703125,281.10308837890625,283.7147216796875,281.6007385253906,286.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624436497688,1.4726372343787375e-09,0.0009624421945773,-0.0029091343749314,0.0,0.0,0.0,-0.0055428608320653,60.0,-3.1588895320892334,-0.0,-6.315529788025742e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,9.026924089994282e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078552246094,0.0,0.0,9.505792695563288e-05,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,7.020949124125764e-05,297.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,9.505783236818388e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,0.0004509132995735,287.6782531738281,294.1499938964844,281.9848022460937,281.09649658203125,283.6999816894531,281.6067810058594,286.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618341573514,1.4013520344136055e-09,0.0009618327603675,-0.0027223359793424,0.0,0.0,0.0,-0.0055075222626328,60.0,-3.166310787200928,-0.0,-6.307531208449292e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,9.025321196531876e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052001953125,0.0,0.0,9.504104673396796e-05,297.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71502685546875,0.0,0.0,7.019702024990693e-05,297.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010192871094,0.0,0.0,9.504095214651898e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,0.0004508332349359,287.6747741699219,294.1499938964844,281.9776306152344,281.0902099609375,283.685302734375,281.61236572265625,286.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096166273579,1.381364800323581e-09,0.0009616613388061,-0.0026699611917138,0.0,0.0,0.0,-0.0054976111277937,60.0,-3.171644687652588,-0.0,-6.305289446117969e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943054199219,0.0,0.0,9.047159255715088e-05,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938171386719,0.0,0.0,9.527101792627946e-05,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,7.036687748041004e-05,297.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,9.527092333883048e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,0.0004519241047091,287.6590576171875,294.1499938964844,281.96453857421875,281.0787658691406,283.6549377441406,281.6257629394531,286.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963989587035,1.6534100755194459e-09,0.0009639878990128,-0.0033828364685177,0.0,0.0,0.0,-0.0056324773468077,60.0,-3.251406192779541,-0.0,-6.33583638887103e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943054199219,0.0,0.0,9.047159255715088e-05,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938171386719,0.0,0.0,9.527101792627946e-05,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,7.036687748041004e-05,297.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,9.527092333883048e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,0.0004519241047091,287.6590576171875,294.1499938964844,281.96453857421875,281.0787658691406,283.6549377441406,281.6257629394531,286.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963989587035,1.6534100755194459e-09,0.0009639878990128,-0.0033828364685177,0.0,0.0,0.0,-0.0056324773468077,60.0,-3.251406192779541,-0.0,-6.33583638887103e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889953613281,0.0,0.0,9.086311183637008e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885070800781,0.0,0.0,9.568330278852956e-05,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69781494140625,0.0,0.0,7.067139085847884e-05,297.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844787597656,0.0,0.0,9.568320820108056e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,0.0004538798239082,287.6520690917969,294.1499938964844,281.95343017578125,281.069091796875,283.6259460449219,281.64453125,286.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681594674475,2.1411556971884242e-09,0.0009681573719717,-0.0046609281562268,0.0,0.0,0.0,-0.0058742673136293,60.0,-3.218599319458008,-0.0,-6.390788342969246e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889953613281,0.0,0.0,9.086311183637008e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885070800781,0.0,0.0,9.568330278852956e-05,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69781494140625,0.0,0.0,7.067139085847884e-05,297.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844787597656,0.0,0.0,9.568320820108056e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,0.0004538798239082,287.6520690917969,294.1499938964844,281.95343017578125,281.069091796875,283.6259460449219,281.64453125,286.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681594674475,2.1411556971884242e-09,0.0009681573719717,-0.0046609281562268,0.0,0.0,0.0,-0.0058742673136293,60.0,-3.218599319458008,-0.0,-6.390788342969246e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,9.120874165091664e-05,297.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831359863281,0.0,0.0,9.604726801626384e-05,297.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923522949219,0.0,0.0,7.094020838849247e-05,297.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,9.604717342881486e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,0.0004556063213385,287.64508056640625,294.1499938964844,281.9447631835937,281.06158447265625,283.59716796875,281.66766357421875,286.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422079458,2.571734158962613e-09,0.0009718395886011,-0.0057891984470188,0.0,0.0,0.0,-0.0060877255164086,60.0,-3.224953413009644,-0.0,-6.4394960475056e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,9.120874165091664e-05,297.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831359863281,0.0,0.0,9.604726801626384e-05,297.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923522949219,0.0,0.0,7.094020838849247e-05,297.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,9.604717342881486e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,0.0004556063213385,287.64508056640625,294.1499938964844,281.9447631835937,281.06158447265625,283.59716796875,281.66766357421875,286.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422079458,2.571734158962613e-09,0.0009718395886011,-0.0057891984470188,0.0,0.0,0.0,-0.0060877255164086,60.0,-3.224953413009644,-0.0,-6.4394960475056e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6782531738281,0.0,0.0,9.115330612985416e-05,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,9.598888573236763e-05,297.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868896484375,0.0,0.0,7.089709106367081e-05,297.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,9.598879842087626e-05,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811828613281,0.0,0.0,0.0004553293983917,287.6380920410156,294.1499938964844,281.9389953613281,281.0566711425781,283.5688171386719,281.68896484375,286.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712524479255,2.502634988132968e-09,0.000971249944996,-0.0056081339716911,0.0,0.0,0.0,-0.0060534761287271,60.0,-3.229840040206909,-0.0,-6.431666577100259e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6782531738281,0.0,0.0,9.115330612985416e-05,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,9.598888573236763e-05,297.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868896484375,0.0,0.0,7.089709106367081e-05,297.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,9.598879842087626e-05,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811828613281,0.0,0.0,0.0004553293983917,287.6380920410156,294.1499938964844,281.9389953613281,281.0566711425781,283.5688171386719,281.68896484375,286.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712524479255,2.502634988132968e-09,0.000971249944996,-0.0056081339716911,0.0,0.0,0.0,-0.0060534761287271,60.0,-3.229840040206909,-0.0,-6.431666577100259e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755676269531,0.0,0.0,9.108648373512553e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,9.591851994628088e-05,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,7.08451188984327e-05,297.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67120361328125,0.0,0.0,9.59184326347895e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784973144531,0.0,0.0,0.0004549956065602,287.6346130371094,294.1499938964844,281.93731689453125,281.0552978515625,283.5547790527344,281.69830322265625,286.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705409174785,2.419366040840032e-09,0.0009705385309644,-0.0053899399936199,0.0,0.0,0.0,-0.0060121994465589,60.0,-3.2300055027008057,-0.0,-6.422238385539458e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728515625,0.0,0.0,9.10019953153096e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723937988281,0.0,0.0,9.582954953657465e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.681396484375,0.0,0.0,7.07794024492614e-05,297.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66851806640625,0.0,0.0,9.582946222508326e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,0.0004545735719148,287.6311340332031,294.1499938964844,281.9365539550781,281.0547180175781,283.5408630371094,281.7069702148437,286.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696405031718,2.314087588217717e-09,0.000969638233073,-0.0051140720024704,0.0,0.0,0.0,-0.0059600081294775,60.0,-3.2289204597473145,-0.0,-6.410328268202647e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66748046875,0.0,0.0,9.086633508559316e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,9.568669338477775e-05,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,7.067389378789812e-05,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,9.568660607328638e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703491210937,0.0,0.0,0.0004538959183264,287.6241760253906,294.1499938964844,281.9378967285156,281.05615234375,283.5133972167969,281.7220458984375,286.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681941010057,2.145038369150143e-09,0.0009681919473223,-0.0046711005270481,0.0,0.0,0.0,-0.0058761993423104,60.0,-3.223865032196045,-0.0,-6.391226037294473e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66748046875,0.0,0.0,9.086633508559316e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,9.568669338477775e-05,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,7.067389378789812e-05,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,9.568660607328638e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703491210937,0.0,0.0,0.0004538959183264,287.6241760253906,294.1499938964844,281.9378967285156,281.05615234375,283.5133972167969,281.7220458984375,286.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681941010057,2.145038369150143e-09,0.0009681919473223,-0.0046711005270481,0.0,0.0,0.0,-0.0058761993423104,60.0,-3.223865032196045,-0.0,-6.391226037294473e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,9.087801299756391e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6616516113281,0.0,0.0,9.569898975314572e-05,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67041015625,0.0,0.0,7.068297418300062e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578674316406,0.0,0.0,9.569890244165435e-05,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,0.0004539542715065,287.61724853515625,294.1499938964844,281.94342041015625,281.0613098144531,283.4865417480469,281.73590087890625,286.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683178504928,2.159559420178425e-09,0.0009683156968094,-0.0047091520391404,0.0,0.0,0.0,-0.0058833961375057,60.0,-3.2188720703125,-0.0,-6.392865969928607e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,9.087801299756391e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6616516113281,0.0,0.0,9.569898975314572e-05,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67041015625,0.0,0.0,7.068297418300062e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578674316406,0.0,0.0,9.569890244165435e-05,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,0.0004539542715065,287.61724853515625,294.1499938964844,281.94342041015625,281.0613098144531,283.4865417480469,281.73590087890625,286.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683178504928,2.159559420178425e-09,0.0009683156968094,-0.0047091520391404,0.0,0.0,0.0,-0.0058833961375057,60.0,-3.2188720703125,-0.0,-6.392865969928607e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,9.102994226850568e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,9.5858980785124e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649169921875,0.0,0.0,7.080114301061258e-05,297.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,9.585889347363263e-05,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.0,0.0,0.0004547131829895,287.6103210449219,294.1499938964844,281.9536437988281,281.07061767578125,283.46026611328125,281.75079345703125,286.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699360816739,2.348810035357473e-09,0.0009699336951598,-0.0052050589583814,0.0,0.0,0.0,-0.0059772143140435,60.0,-3.2157351970672607,-0.0,-6.414255437903196e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,9.102994226850568e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,9.5858980785124e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649169921875,0.0,0.0,7.080114301061258e-05,297.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,9.585889347363263e-05,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.0,0.0,0.0004547131829895,287.6103210449219,294.1499938964844,281.9536437988281,281.07061767578125,283.46026611328125,281.75079345703125,286.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699360816739,2.348810035357473e-09,0.0009699336951598,-0.0052050589583814,0.0,0.0,0.0,-0.0059772143140435,60.0,-3.2157351970672607,-0.0,-6.414255437903196e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,9.1207904915791e-05,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,9.604638034943493e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593933105469,0.0,0.0,7.093955355230719e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,9.604629303794354e-05,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,0.0004556021594908,287.6033935546875,294.1499938964844,281.9689636230469,281.0844421386719,283.4346618652344,281.7677307128906,286.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718319633975,2.570497592557785e-09,0.0009718294022604,-0.0057859579101204,0.0,0.0,0.0,-0.0060871145687997,60.0,-3.211643934249878,-0.0,-6.439355360043919e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,9.1207904915791e-05,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,9.604638034943493e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593933105469,0.0,0.0,7.093955355230719e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,9.604629303794354e-05,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,0.0004556021594908,287.6033935546875,294.1499938964844,281.9689636230469,281.0844421386719,283.4346618652344,281.7677307128906,286.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718319633975,2.570497592557785e-09,0.0009718294022604,-0.0057859579101204,0.0,0.0,0.0,-0.0060871145687997,60.0,-3.211643934249878,-0.0,-6.439355360043919e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485290527344,0.0,0.0,9.128440433414652e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481018066406,0.0,0.0,9.612693975213916e-05,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566162109375,0.0,0.0,7.099905633367598e-05,297.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,9.612685244064778e-05,297.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,0.0004559842927847,287.5999450683594,294.1499938964844,281.9786682128906,281.0931701660156,283.4221496582031,281.7768859863281,286.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726476855576,2.6657913654304366e-09,0.0009726450080052,-0.0060356585308909,0.0,0.0,0.0,-0.0061343596316874,60.0,-3.2084710597991943,-0.0,-6.450159872883887e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,9.133721323451029e-05,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453857421875,0.0,0.0,9.618254989618436e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6538391113281,0.0,0.0,7.104012911440805e-05,297.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417541503906,0.0,0.0,9.618246258469298e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485595703125,0.0,0.0,0.0004562480899039,287.5964660644531,294.1499938964844,281.9898376464844,281.1031799316406,283.4097900390625,281.7864074707031,286.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732102626003,2.731572079639477e-09,0.0009732075268402,-0.006208024919033,0.0,0.0,0.0,-0.0061669698916375,60.0,-3.204042434692383,-0.0,-6.457624124323047e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,9.136564040090887e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399230957031,0.0,0.0,9.62124831858091e-05,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482849121094,0.0,0.0,7.106224074959755e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,9.621240315027536e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,0.0004563900874927,287.5895690917969,294.1499938964844,282.0166931152344,281.12725830078125,283.3857421875,281.8062438964844,286.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735128260217,2.766959772415588e-09,0.000973510032054,-0.0063007515855133,0.0,0.0,0.0,-0.0061845127493143,60.0,-3.1900017261505127,-0.0,-6.4616408224083e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,9.136564040090887e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399230957031,0.0,0.0,9.62124831858091e-05,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482849121094,0.0,0.0,7.106224074959755e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,9.621240315027536e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,0.0004563900874927,287.5895690917969,294.1499938964844,282.0166931152344,281.12725830078125,283.3857421875,281.8062438964844,286.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735128260217,2.766959772415588e-09,0.000973510032054,-0.0063007515855133,0.0,0.0,0.0,-0.0061845127493143,60.0,-3.1900017261505127,-0.0,-6.4616408224083e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,9.128766396315768e-05,297.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344909667969,0.0,0.0,9.613037400413305e-05,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,7.100158836692572e-05,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,9.613028669264168e-05,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376037597656,0.0,0.0,0.0004560005909297,287.5826721191406,294.1499938964844,282.04998779296875,281.1570129394531,283.3626403808594,281.82647705078125,286.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726820862852,2.6697797306241e-09,0.0009726794669404,-0.0060461084358394,0.0,0.0,0.0,-0.0061363382264971,60.0,-3.168397665023804,-0.0,-6.450612488606566e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,9.128766396315768e-05,297.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344909667969,0.0,0.0,9.613037400413305e-05,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,7.100158836692572e-05,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,9.613028669264168e-05,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376037597656,0.0,0.0,0.0004560005909297,287.5826721191406,294.1499938964844,282.04998779296875,281.1570129394531,283.3626403808594,281.82647705078125,286.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726820862852,2.6697797306241e-09,0.0009726794669404,-0.0060461084358394,0.0,0.0,0.0,-0.0061363382264971,60.0,-3.168397665023804,-0.0,-6.450612488606566e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,9.112970292335376e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,9.596402378519996e-05,297.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63720703125,0.0,0.0,7.087872654665262e-05,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,9.59639437496662e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,0.0004552114987745,287.5758056640625,294.1499938964844,282.0881042480469,281.1910400390625,283.3405456542969,281.846435546875,286.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709988953545,2.472942073339368e-09,0.0009709964506328,-0.0055303280241787,0.0,0.0,0.0,-0.0060387584380805,60.0,-3.140106678009033,-0.0,-6.428303578331906e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,9.112970292335376e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,9.596402378519996e-05,297.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63720703125,0.0,0.0,7.087872654665262e-05,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,9.59639437496662e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,0.0004552114987745,287.5758056640625,294.1499938964844,282.0881042480469,281.1910400390625,283.3405456542969,281.846435546875,286.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709988953545,2.472942073339368e-09,0.0009709964506328,-0.0055303280241787,0.0,0.0,0.0,-0.0060387584380805,60.0,-3.140106678009033,-0.0,-6.428303578331906e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,9.094762936001644e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,9.577229502610862e-05,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63165283203125,0.0,0.0,7.073711458360776e-05,297.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201171875,0.0,0.0,9.577221499057488e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,0.0004543020622804,287.5689697265625,294.1499938964844,282.1290588378906,281.2275390625,283.319580078125,281.8654479980469,286.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690587758086,2.246080432755093e-09,0.0009690565057098,-0.0049358685500919,0.0,0.0,0.0,-0.0059262928552925,60.0,-3.107344627380371,-0.0,-6.402640195801723e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,9.094762936001644e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,9.577229502610862e-05,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63165283203125,0.0,0.0,7.073711458360776e-05,297.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201171875,0.0,0.0,9.577221499057488e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,0.0004543020622804,287.5689697265625,294.1499938964844,282.1290588378906,281.2275390625,283.319580078125,281.8654479980469,286.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690587758086,2.246080432755093e-09,0.0009690565057098,-0.0049358685500919,0.0,0.0,0.0,-0.0059262928552925,60.0,-3.107344627380371,-0.0,-6.402640195801723e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,9.086268255487084e-05,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208801269531,0.0,0.0,9.568284440319984e-05,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,7.067104161251336e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.617431640625,0.0,0.0,9.56827643676661e-05,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,0.0004538777284324,287.5655822753906,294.1499938964844,282.1506042480469,281.2467041015625,283.3095092773437,281.87457275390625,286.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681531810201,2.1402302152750963e-09,0.0009681510273367,-0.0046585015952587,0.0,0.0,0.0,-0.0058738165535032,60.0,-3.0900747776031494,-0.0,-6.390683182644352e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,9.079791198018938e-05,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181640625,0.0,0.0,9.561463230056688e-05,297.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,7.062066288199276e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61474609375,0.0,0.0,9.561455226503313e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62115478515625,0.0,0.0,0.0004535541811492,287.5621643066406,294.1499938964844,282.1728210449219,281.2664489746094,283.2997741699219,281.8835754394531,286.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674628963693,2.0595170013848474e-09,0.0009674608591012,-0.0044470019638538,0.0,0.0,0.0,-0.0058338036760687,60.0,-3.0726592540740967,-0.0,-6.381573314229172e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131286621094,0.0,0.0,9.075710840988904e-05,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127319335937,0.0,0.0,9.557166777085512e-05,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62060546875,0.0,0.0,7.05889324308373e-05,297.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,9.557158773532136e-05,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156921386719,0.0,0.0,0.0004533503670245,287.5553894042969,294.1499938964844,282.2193603515625,281.3077697753906,283.28106689453125,281.90203857421875,286.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670273284427,2.0086545760023e-09,0.0009670253493823,-0.004313722718507,0.0,0.0,0.0,-0.0058085862547159,60.0,-3.038510799407959,-0.0,-6.375836392180645e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131286621094,0.0,0.0,9.075710840988904e-05,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127319335937,0.0,0.0,9.557166777085512e-05,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62060546875,0.0,0.0,7.05889324308373e-05,297.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,9.557158773532136e-05,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156921386719,0.0,0.0,0.0004533503670245,287.5553894042969,294.1499938964844,282.2193603515625,281.3077697753906,283.28106689453125,281.90203857421875,286.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670273284427,2.0086545760023e-09,0.0009670253493823,-0.004313722718507,0.0,0.0,0.0,-0.0058085862547159,60.0,-3.038510799407959,-0.0,-6.375836392180645e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,9.082713222596794e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,9.564540232531726e-05,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,7.064339297357947e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,9.564532956574112e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,0.0004537001368589,287.54864501953125,294.1499938964844,282.26861572265625,281.3514099121094,283.2635803222656,281.9231262207031,286.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677730849944,2.0958677016125193e-09,0.0009677709895186,-0.0045422557741403,0.0,0.0,0.0,-0.0058518210425972,60.0,-3.0061240196228027,-0.0,-6.385675277442715e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
