time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114600,297.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,9.082713222596794e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,9.564540232531726e-05,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,7.064339297357947e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,9.564532956574112e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,0.0004537001368589,287.54864501953125,294.1499938964844,282.26861572265625,281.3514099121094,283.2635803222656,281.9231262207031,286.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677730849944,2.0958677016125193e-09,0.0009677709895186,-0.0045422557741403,0.0,0.0,0.0,-0.0058518210425972,60.0,-3.0061240196228027,-0.0,-6.385675277442715e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,9.094850247493014e-05,297.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,9.5773211796768e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,7.073779124766588e-05,297.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985412597656,0.0,0.0,9.577313176123424e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,0.0004543063987512,287.5419006347656,294.1499938964844,282.3205261230469,281.3973083496094,283.2471618652344,281.9482421875,286.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690657607279,2.247048769277171e-09,0.0009690635488368,-0.0049384073354303,0.0,0.0,0.0,-0.0059267664328217,60.0,-2.974423408508301,-0.0,-6.40274961938303e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,9.094850247493014e-05,297.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,9.5773211796768e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,7.073779124766588e-05,297.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985412597656,0.0,0.0,9.577313176123424e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,0.0004543063987512,287.5419006347656,294.1499938964844,282.3205261230469,281.3973083496094,283.2471618652344,281.9482421875,286.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690657607279,2.247048769277171e-09,0.0009690635488368,-0.0049384073354303,0.0,0.0,0.0,-0.0059267664328217,60.0,-2.974423408508301,-0.0,-6.40274961938303e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,9.102285548578948e-05,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,9.585150837665424e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,7.079562055878341e-05,297.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,9.58514356170781e-05,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,0.0004546778218355,287.53515625,294.1499938964844,282.37506103515625,281.44537353515625,283.23199462890625,281.9774780273437,286.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698581998236,2.339657800831673e-09,0.0009698558715172,-0.0051810764707624,0.0,0.0,0.0,-0.0059726792387664,60.0,-2.940880060195923,-0.0,-6.413220177137191e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,9.102285548578948e-05,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,9.585150837665424e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,7.079562055878341e-05,297.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,9.58514356170781e-05,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,0.0004546778218355,287.53515625,294.1499938964844,282.37506103515625,281.44537353515625,283.23199462890625,281.9774780273437,286.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698581998236,2.339657800831673e-09,0.0009698558715172,-0.0051810764707624,0.0,0.0,0.0,-0.0059726792387664,60.0,-2.940880060195923,-0.0,-6.413220177137191e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,9.103057527681813e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,9.585963562130928e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,7.080162322381511e-05,297.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,9.585956286173314e-05,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965270996094,0.0,0.0,0.0004547163844108,287.53179931640625,294.1499938964844,282.4032897949219,281.4702453613281,283.224853515625,281.9930114746094,286.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699405054561,2.3492630063515207e-09,0.000969938118942,-0.0052062454633414,0.0,0.0,0.0,-0.0059774415567517,60.0,-2.9227824211120605,-0.0,-6.414306596980168e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.0,9.095047425944358e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,9.577528544468804e-05,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,7.073931919876486e-05,297.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,9.577521268511192e-05,297.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,0.0004543162649497,287.5284729003906,294.1499938964844,282.43218994140625,281.49560546875,283.21807861328125,282.0080871582031,286.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690879378467,2.24945129190246e-09,0.000969085667748,-0.0049447012133896,0.0,0.0,0.0,-0.0059279659762978,60.0,-2.902631998062134,-0.0,-6.40302104670809e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,9.06608984223567e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58551025390625,0.0,0.0,9.547034278512e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,7.051409193081781e-05,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,9.547027002554388e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,0.0004528697463683,287.52178955078125,294.1499938964844,282.4918212890625,281.54791259765625,283.2054138183594,282.034423828125,286.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660021169111,1.888646572467678e-09,0.0009660001960583,-0.0039992528036236,0.0,0.0,0.0,-0.0057490984909236,60.0,-2.856785297393799,-0.0,-6.36230979011998e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,9.06608984223567e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58551025390625,0.0,0.0,9.547034278512e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,7.051409193081781e-05,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,9.547027002554388e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,0.0004528697463683,287.52178955078125,294.1499938964844,282.4918212890625,281.54791259765625,283.2054138183594,282.034423828125,286.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660021169111,1.888646572467678e-09,0.0009660001960583,-0.0039992528036236,0.0,0.0,0.0,-0.0057490984909236,60.0,-2.856785297393799,-0.0,-6.36230979011998e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804748535156,0.0,0.0,9.035681432578711e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,9.51501351664774e-05,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874328613281,0.0,0.0,7.027758692856878e-05,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,9.515006240690128e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,0.0004513508174568,287.5151672363281,294.1499938964844,282.5539855957031,281.6022644042969,283.1940612792969,282.0543518066406,286.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962761871051,1.5097793015783623e-09,0.0009627603576518,-0.003006462007761,0.0,0.0,0.0,-0.0055612768046557,60.0,-2.8067071437835693,-0.0,-6.319699252799182e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804748535156,0.0,0.0,9.035681432578711e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,9.51501351664774e-05,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874328613281,0.0,0.0,7.027758692856878e-05,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,9.515006240690128e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,0.0004513508174568,287.5151672363281,294.1499938964844,282.5539855957031,281.6022644042969,283.1940612792969,282.0543518066406,286.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962761871051,1.5097793015783623e-09,0.0009627603576518,-0.003006462007761,0.0,0.0,0.0,-0.0055612768046557,60.0,-2.8067071437835693,-0.0,-6.319699252799182e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,9.01782768778503e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,9.49621171457693e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,7.013871800154448e-05,297.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,9.496204438619316e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,0.0004504589596763,287.5085754394531,294.1499938964844,282.6185607910156,281.6585388183594,283.1839904785156,282.0692749023437,286.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608587133698,1.287313922126998e-09,0.0009608574328012,-0.0024235057644546,0.0,0.0,0.0,-0.0054509877227246,60.0,-2.7566137313842773,-0.0,-6.294746413004759e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,9.01782768778503e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,9.49621171457693e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,7.013871800154448e-05,297.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,9.496204438619316e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,0.0004504589596763,287.5085754394531,294.1499938964844,282.6185607910156,281.6585388183594,283.1839904785156,282.0692749023437,286.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608587133698,1.287313922126998e-09,0.0009608574328012,-0.0024235057644546,0.0,0.0,0.0,-0.0054509877227246,60.0,-2.7566137313842773,-0.0,-6.294746413004759e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,9.018640412250534e-05,297.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,9.49706809478812e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,7.01450408087112e-05,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,9.497061546426266e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,0.0004504995886236,287.4931945800781,294.1499938964844,282.685546875,281.7167358398437,283.16827392578125,282.0741271972656,286.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187189327552,1.3552889921442102e-09,0.0010187175357714,-0.0025443523190915,0.0,0.0,0.0,-0.0057726041413843,60.0,-3.0365376472473145,-0.0,-6.295879018125562e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,9.018640412250534e-05,297.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,9.49706809478812e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,7.01450408087112e-05,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,9.497061546426266e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,0.0004504995886236,287.4931945800781,294.1499938964844,282.685546875,281.7167358398437,283.16827392578125,282.0741271972656,286.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187189327552,1.3552889921442102e-09,0.0010187175357714,-0.0025443523190915,0.0,0.0,0.0,-0.0057726041413843,60.0,-3.0365376472473145,-0.0,-6.295879018125562e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,9.025371400639416e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605773925781,0.0,0.0,9.504155605100097e-05,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,7.019739132374525e-05,297.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,9.50414832914248e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,0.000450835796073,287.48992919921875,294.1499938964844,282.7199401855469,281.7465209960937,283.1639404296875,282.0837097167969,286.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616615716367,1.3812605503815691e-09,0.0009616601746529,-0.0026696883141994,0.0,0.0,0.0,-0.0054975585080683,60.0,-2.842570543289185,-0.0,-6.305278077434195e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,9.025858889799564e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,9.504669287707657e-05,297.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,7.020118937361985e-05,297.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,9.504662739345804e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,0.000450860185083,287.4866638183594,294.1499938964844,282.7548828125,281.7767639160156,283.160400390625,282.0938415527344,286.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617137839086,1.3873295845456823e-09,0.0009617123869247,-0.0026855915784835,0.0,0.0,0.0,-0.0055005685426294,60.0,-2.7357828617095947,-0.0,-6.305958777375055e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,9.021428559208287e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,9.500003943685442e-05,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,7.016672316240147e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,9.49999739532359e-05,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549011230469,0.0,0.0,0.0004506388795562,287.4801940917969,294.1499938964844,282.8265380859375,281.83856201171875,283.1543273925781,282.11395263671875,286.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612416033633,1.332106647211617e-09,0.0009612402645871,-0.0025408829096704,0.0,0.0,0.0,-0.0054731927812099,60.0,-2.630063056945801,-0.0,-6.299766397432904e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,9.021428559208287e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5524597167969,0.0,0.0,9.500003943685442e-05,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,7.016672316240147e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,9.49999739532359e-05,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549011230469,0.0,0.0,0.0004506388795562,287.4801940917969,294.1499938964844,282.8265380859375,281.83856201171875,283.1543273925781,282.11395263671875,286.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612416033633,1.332106647211617e-09,0.0009612402645871,-0.0025408829096704,0.0,0.0,0.0,-0.0054731927812099,60.0,-2.630063056945801,-0.0,-6.299766397432904e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54766845703125,0.0,0.0,9.009473433252424e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,9.487415081821382e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541381835937,0.0,0.0,7.007374370004982e-05,297.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.487407805863768e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,0.000450041698059,287.4740600585937,294.1499938964844,282.90045166015625,281.9020690917969,283.14971923828125,282.131591796875,286.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009084877092391,1.131578053481519e-09,0.0009084866032935,-0.0020664471667259,0.0,0.0,0.0,-0.005117230117321,60.0,-2.515538215637207,-0.0,-6.283078590740844e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54766845703125,0.0,0.0,9.009473433252424e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,9.487415081821382e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541381835937,0.0,0.0,7.007374370004982e-05,297.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.487407805863768e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,0.000450041698059,287.4740600585937,294.1499938964844,282.90045166015625,281.9020690917969,283.14971923828125,282.131591796875,286.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009084877092391,1.131578053481519e-09,0.0009084866032935,-0.0020664471667259,0.0,0.0,0.0,-0.005117230117321,60.0,-2.515538215637207,-0.0,-6.283078590740844e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,4.178185554337688e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478515625,0.0,0.0,4.399832687340677e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,3.2497024221811444e-05,297.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.544921875,0.0,0.0,4.399829776957631e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504150390625,0.0,0.0,0.0002087089378619,287.4761047363281,294.1499938964844,282.9765930175781,281.9672546386719,283.14654541015625,282.14471435546875,286.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007853456772863,8.975203358296821e-10,0.0007853448041714,-0.0015742497052997,0.0,0.0,0.0,-0.0043716789223253,60.0,-2.278174877166748,-0.0,-1.351290901396851e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,4.178185554337688e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478515625,0.0,0.0,4.399832687340677e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,3.2497024221811444e-05,297.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.544921875,0.0,0.0,4.399829776957631e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504150390625,0.0,0.0,0.0002087089378619,287.4761047363281,294.1499938964844,282.9765930175781,281.9672546386719,283.14654541015625,282.14471435546875,286.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007853456772863,8.975203358296821e-10,0.0007853448041714,-0.0015742497052997,0.0,0.0,0.0,-0.0043716789223253,60.0,-2.278174877166748,-0.0,-1.351290901396851e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,1.3019952120885137e-06,297.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,1.3710643997910663e-06,297.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,1.012663801702729e-06,297.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,1.371063376609527e-06,297.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,6.503732947749086e-06,287.49346923828125,294.1499938964844,283.0549011230469,282.03399658203125,283.16668701171875,282.19244384765625,286.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000673190690577,6.77719880215477e-10,0.000673189992085,-0.0011085466248914,0.0,0.0,0.0,-0.0036911587230861,60.0,-1.8062695264816284,-0.0,-1.3121759755152508e-11,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,1.3019952120885137e-06,297.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,1.3710643997910663e-06,297.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,1.012663801702729e-06,297.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,1.371063376609527e-06,297.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,6.503732947749086e-06,287.49346923828125,294.1499938964844,283.0549011230469,282.03399658203125,283.16668701171875,282.19244384765625,286.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000673190690577,6.77719880215477e-10,0.000673189992085,-0.0011085466248914,0.0,0.0,0.0,-0.0036911587230861,60.0,-1.8062695264816284,-0.0,-1.3121759755152508e-11,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,9.03513064258732e-05,297.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,9.51443289523013e-05,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58575439453125,0.0,0.0,7.027329411357641e-05,297.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,9.514426346868277e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,0.000451323314337,287.5269470214844,294.1499938964844,283.0948486328125,282.0679626464844,283.1769104003906,282.21160888671875,286.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,0.0006173396250233,-7.981890842723159e-11,-0.0006173395668156,-0.0004074943135492,0.0,0.0,0.0,0.0031007570214569,60.0,-1.5430066585540771,-0.0,-6.318908418734281e-08,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,3.282824764028192e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,3.4569740819279104e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860290527344,0.0,0.0,2.5533101506880485e-05,297.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,3.456971899140626e-05,297.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816955566406,0.0,0.0,0.0001639838301343,287.5258483886719,294.1499938964844,283.1353454589844,282.102294921875,283.17803955078125,282.2197265625,286.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003498651494737,4.3757467094174253e-10,0.0003498647129163,-0.0008005265262909,0.0,0.0,0.0,-0.001970681361854,60.0,-1.1723344326019287,-0.0,-8.341968893432751e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,3.2761548936832696e-05,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,3.449950600042939e-05,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,2.548122392909136e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,3.449948053457774e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5861511230469,0.0,0.0,0.0001636506494833,287.52947998046875,294.1499938964844,283.21783447265625,282.1720275878906,283.18023681640625,282.2337951660156,286.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003448113275226,4.323357227775659e-10,0.0003448108909651,-0.0007918070768937,0.0,0.0,0.0,-0.0019428782397881,60.0,-0.9075544476509094,-0.0,-8.308105314824843e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,3.2761548936832696e-05,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,3.449950600042939e-05,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,2.548122392909136e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,3.449948053457774e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5861511230469,0.0,0.0,0.0001636506494833,287.52947998046875,294.1499938964844,283.21783447265625,282.1720275878906,283.18023681640625,282.2337951660156,286.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003448113275226,4.323357227775659e-10,0.0003448108909651,-0.0007918070768937,0.0,0.0,0.0,-0.0019428782397881,60.0,-0.9075544476509094,-0.0,-8.308105314824843e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877990722656,0.0,0.0,2.940743615909014e-05,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,3.096746149822138e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,2.2872467525303364e-05,297.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,3.096743967034854e-05,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902099609375,0.0,0.0,0.0001468961709178,287.5330505371094,294.1499938964844,283.3023986816406,282.2431640625,283.1827392578125,282.2482604980469,286.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003133396385237,3.9190939382649503e-10,0.0003133392310701,-0.0007169972523115,0.0,0.0,0.0,-0.0017649545334279,60.0,-0.8006678819656372,-0.0,-6.6940266663095835e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877990722656,0.0,0.0,2.940743615909014e-05,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,3.096746149822138e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,2.2872467525303364e-05,297.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,3.096743967034854e-05,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902099609375,0.0,0.0,0.0001468961709178,287.5330505371094,294.1499938964844,283.3023986816406,282.2431640625,283.1827392578125,282.2482604980469,286.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003133396385237,3.9190939382649503e-10,0.0003133392310701,-0.0007169972523115,0.0,0.0,0.0,-0.0017649545334279,60.0,-0.8006678819656372,-0.0,-6.6940266663095835e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,2.1394645955297165e-05,297.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5905456542969,0.0,0.0,2.25296043936396e-05,297.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,1.6640293324599043e-05,297.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58740234375,0.0,0.0,2.252958802273497e-05,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,0.000106870647869,287.53759765625,294.1499938964844,283.3889465332031,282.315673828125,283.1850280761719,282.26202392578125,286.7407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002310883573954,2.8825472564442123e-10,0.0002310880809091,-0.0005267386441119,0.0,0.0,0.0,-0.0013011777773499,60.0,-0.6331793069839478,-0.0,-3.543099369451852e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,2.1394645955297165e-05,297.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5905456542969,0.0,0.0,2.25296043936396e-05,297.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,1.6640293324599043e-05,297.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58740234375,0.0,0.0,2.252958802273497e-05,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,0.000106870647869,287.53759765625,294.1499938964844,283.3889465332031,282.315673828125,283.1850280761719,282.26202392578125,286.7407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002310883573954,2.8825472564442123e-10,0.0002310880809091,-0.0005267386441119,0.0,0.0,0.0,-0.0013011777773499,60.0,-0.6331793069839478,-0.0,-3.543099369451852e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,1.3396837857726496e-05,297.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,1.4107523384154774e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010131835937,0.0,0.0,1.0419771570013836e-05,297.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895080566406,0.0,0.0,1.4107513379713056e-05,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,6.691995804430917e-05,287.5404357910156,294.1499938964844,283.4774475097656,282.389404296875,283.1829833984375,282.267333984375,286.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001427467941539,1.785399189602188e-10,0.0001427466195309,-0.0003266380226705,0.0,0.0,0.0,-0.0008040517568588,60.0,-0.4399747848510742,-0.0,-1.3892413885940862e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,1.3396837857726496e-05,297.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,1.4107523384154774e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010131835937,0.0,0.0,1.0419771570013836e-05,297.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895080566406,0.0,0.0,1.4107513379713056e-05,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,6.691995804430917e-05,287.5404357910156,294.1499938964844,283.4774475097656,282.389404296875,283.1829833984375,282.267333984375,286.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001427467941539,1.785399189602188e-10,0.0001427466195309,-0.0003266380226705,0.0,0.0,0.0,-0.0008040517568588,60.0,-0.4399747848510742,-0.0,-1.3892413885940862e-09,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,1.0175299394177271e-05,297.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,1.0715085409174208e-05,297.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,7.914128218544647e-06,297.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899353027344,0.0,0.0,1.0715078133216592e-05,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,5.082770803710446e-05,287.5410461425781,294.1499938964844,283.5223999023437,282.4267578125,283.1833190917969,282.2696533203125,286.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001084206451196,1.3560658151945404e-10,0.0001084205068764,-0.0002480916446074,0.0,0.0,0.0,-0.000610702263657,60.0,-0.345309853553772,-0.0,-8.0143347513939e-10,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59490966796875,0.0,0.0,7.70110000303248e-06,297.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,8.109633199637756e-06,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60174560546875,0.0,0.0,5.989748842694098e-06,297.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902099609375,0.0,0.0,8.109627742669545e-06,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973205566406,0.0,0.0,3.846857362077572e-05,287.5414428710937,294.1499938964844,283.5678405761719,282.4643859863281,283.1835327148437,282.2710876464844,286.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.205739868571982e-05,1.0263289523804175e-10,8.205729682231322e-05,-0.000187766374438,0.0,0.0,0.0,-0.0004622056731022,60.0,-0.2667210102081299,-0.0,-4.5906964341035916e-10,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,4.668108431360452e-06,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,4.915745648759184e-06,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,3.630754008554504e-06,297.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,4.915742010780377e-06,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,2.3318159946938977e-05,287.5418395996094,294.1499938964844,283.6600646972656,282.5404968261719,283.18377685546875,282.2725830078125,286.73565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.9739865062292665e-05,6.221193005195856e-11,4.973979957867414e-05,-0.0001138164516305,0.0,0.0,0.0,-0.0002801703521981,60.0,-0.1571012288331985,-0.0,-1.6867665597608547e-10,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,4.668108431360452e-06,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,4.915745648759184e-06,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,3.630754008554504e-06,297.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,4.915742010780377e-06,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,2.3318159946938977e-05,287.5418395996094,294.1499938964844,283.6600646972656,282.5404968261719,283.18377685546875,282.2725830078125,286.73565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.9739865062292665e-05,6.221193005195856e-11,4.973979957867414e-05,-0.0001138164516305,0.0,0.0,0.0,-0.0002801703521981,60.0,-0.1571012288331985,-0.0,-1.6867665597608547e-10,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
