time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116940,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,3.261827714595711e-06,297.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,3.434863401707844e-06,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,2.5369790819240734e-06,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,3.434860900597414e-06,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,1.6293497537844814e-05,287.5420227050781,294.1499938964844,283.7541198730469,282.61767578125,283.1838684082031,282.2732849121094,286.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.475544508546591e-05,4.3470262112155205e-11,3.475540142972022e-05,-7.952869054861367e-05,0.0,0.0,0.0,-0.0001957674394361,60.0,-0.0995942056179046,-0.0,-8.235596926642329e-11,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,3.261827714595711e-06,297.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,3.434863401707844e-06,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,2.5369790819240734e-06,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,3.434860900597414e-06,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,1.6293497537844814e-05,287.5420227050781,294.1499938964844,283.7541198730469,282.61767578125,283.1838684082031,282.2732849121094,286.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.475544508546591e-05,4.3470262112155205e-11,3.475540142972022e-05,-7.952869054861367e-05,0.0,0.0,0.0,-0.0001957674394361,60.0,-0.0995942056179046,-0.0,-8.235596926642329e-11,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,2.142522816939163e-06,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,2.2561807782039978e-06,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,1.6664079112160834e-06,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,2.2561791865882697e-06,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977783203125,0.0,0.0,1.0702340659918264e-05,287.5421142578125,294.1499938964844,283.8499450683594,282.69586181640625,283.18389892578125,282.2735900878906,286.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.282910281792283e-05,2.855340443252974e-11,2.282907371409237e-05,-5.223833795753308e-05,0.0,0.0,0.0,-0.0001285897596972,60.0,-0.0640481188893318,-0.0,-3.553235483622075e-11,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,2.142522816939163e-06,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,2.2561807782039978e-06,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,1.6664079112160834e-06,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,2.2561791865882697e-06,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977783203125,0.0,0.0,1.0702340659918264e-05,287.5421142578125,294.1499938964844,283.8499450683594,282.69586181640625,283.18389892578125,282.2735900878906,286.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.282910281792283e-05,2.855340443252974e-11,2.282907371409237e-05,-5.223833795753308e-05,0.0,0.0,0.0,-0.0001285897596972,60.0,-0.0640481188893318,-0.0,-3.553235483622075e-11,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,1.127325845118321e-06,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,1.1871289871123736e-06,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,8.768096790845448e-07,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,1.1871281913045095e-06,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,5.631224212265806e-06,287.5420837402344,294.1499938964844,283.947509765625,282.7749938964844,283.1839294433594,282.2736511230469,286.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.201201303047128e-05,1.5023954302861853e-11,1.2011998478556052e-05,-2.748624683590606e-05,0.0,0.0,0.0,-6.766019214410335e-05,60.0,-0.0373302847146987,-0.0,-9.837211774332832e-12,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,1.127325845118321e-06,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,1.1871289871123736e-06,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,8.768096790845448e-07,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,1.1871281913045095e-06,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,5.631224212265806e-06,287.5420837402344,294.1499938964844,283.947509765625,282.7749938964844,283.1839294433594,282.2736511230469,286.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.201201303047128e-05,1.5023954302861853e-11,1.2011998478556052e-05,-2.748624683590606e-05,0.0,0.0,0.0,-6.766019214410335e-05,60.0,-0.0373302847146987,-0.0,-9.837211774332832e-12,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,7.275001507878187e-07,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,7.660930805286625e-07,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,5.658338864122925e-07,297.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,7.660925120944739e-07,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,3.634012500697281e-06,287.5420837402344,294.1499938964844,283.9969177246094,282.8149108886719,283.1839294433594,282.273681640625,286.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-7.752303645247594e-06,9.696007885473534e-12,7.752293640805874e-06,-1.77386864379514e-05,0.0,0.0,0.0,-4.366639768704772e-05,60.0,-0.0266969799995422,-0.0,-4.0967476806763595e-12,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,4.359182810276252e-07,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,4.59043178580032e-07,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,3.390478298115341e-07,297.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,4.590428659412282e-07,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,2.1775013010483235e-06,287.5420837402344,294.1499938964844,284.0467224121094,282.8550109863281,283.1839294433594,282.273681640625,286.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.645448370865779e-06,5.8100846182795865e-12,4.6454424591502175e-06,-1.0629461030475795e-05,0.0,0.0,0.0,-2.6166366296820343e-05,60.0,-0.0183640383183956,-0.0,-1.4709003329574366e-12,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,1.983666493288183e-07,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,2.0888974461286125e-07,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,1.5428530275585217e-07,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,2.088896025043141e-07,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,9.908821994031314e-07,287.5420837402344,294.1499938964844,284.1029968261719,282.9001770019531,283.1839294433594,282.273681640625,286.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.113870777975535e-06,2.6438265639250336e-12,2.1138680494914297e-06,-4.836884272663156e-06,0.0,0.0,0.0,-1.1906784493476152e-05,60.0,-0.0109925428405404,-0.0,-3.045863528842313e-13,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,1.152213329191909e-07,297.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,1.213336702221568e-07,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,8.961666253526347e-08,297.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,1.2133359916788322e-07,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,5.755542247243284e-07,287.5420837402344,294.1499938964844,284.1475524902344,282.93585205078125,283.1839294433594,282.273681640625,286.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2277881751288078e-06,1.5356313226230769e-12,1.2277865835130797e-06,-2.8094164008507505e-06,0.0,0.0,0.0,-6.91576860845089e-06,60.0,-0.0078131984919309,-0.0,-1.0276350083382457e-13,0.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.050000000745058,1.2155277673286946e-08,297.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.050000000745058,1.2800098758702916e-08,298.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.050000000745058,9.454112159801298e-09,297.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.050000000745058,1.280008987691872e-08,297.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.050000000745058,6.071810787489086e-08,287.5420837402344,291.1499938964844,284.25,283.0174255371094,283.1839294433594,282.273681640625,286.7274475097656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.295551470548162e-07,1.6203168364328784e-13,1.2955499073541432e-07,-2.96427344892436e-07,0.0,0.0,0.0,-7.297348929569125e-07,60.0,-0.0028325165621936,-0.0,-1.143675532085781e-15,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.050000000745058,1.2155277673286946e-08,297.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.050000000745058,1.2800098758702916e-08,298.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.050000000745058,9.454112159801298e-09,297.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.050000000745058,1.280008987691872e-08,297.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.050000000745058,6.071810787489086e-08,287.5420837402344,291.1499938964844,284.25,283.0174255371094,283.1839294433594,282.273681640625,286.7274475097656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.295551470548162e-07,1.6203168364328784e-13,1.2955499073541432e-07,-2.96427344892436e-07,0.0,0.0,0.0,-7.297348929569125e-07,60.0,-0.0028325165621936,-0.0,-1.143675532085781e-15,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287170410156,0.6339923143386841,0.050000000745058,0.0408425331115722,297.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284118652344,0.6339923143386841,0.050000000745058,0.0430091582238674,297.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301513671875,0.6339923143386841,0.050000000745058,0.0317664220929145,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277404785156,0.6339923143386841,0.050000000745058,0.0430091544985771,297.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292358398437,0.6339923143386841,0.050000000745058,0.2040168941020965,286.939453125,291.1499938964844,284.3018493652344,283.05841064453125,292.5865478515625,294.56695556640625,286.8253173828125,1.0,0.1097103357315063,0.0114808976650238,0.0114808976650238,1.0,1.0,-0.4350279867649078,8.578860501984309e-07,0.4350271224975586,-0.1323931217193603,0.0,0.0,0.0,10.187941551208496,60.0,856.6572875976562,-0.0,12.279152870178224,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1955871582031,0.6313657164573669,0.050000000745058,0.0452383831143379,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1955871582031,0.6313657164573669,0.050000000745058,0.0476381964981555,297.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1956787109375,0.6313657164573669,0.050000000745058,0.035185407847166,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.195556640625,0.6313657164573669,0.050000000745058,0.0476381964981555,297.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19561767578125,0.6313657164573669,0.050000000745058,0.2259750962257385,287.2464904785156,291.1499938964844,284.35418701171875,283.0994873046875,293.814697265625,297.7042541503906,287.705810546875,1.0,0.1210929974913597,0.0229617953300476,0.0229617953300476,1.0,1.0,-0.4820215702056885,3.5635989661386702e-06,0.4820179939270019,-0.1438925862312317,0.0,0.0,0.0,12.499197006225586,60.0,1768.6839599609375,-0.0,16.681867599487305,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314758300781,0.5709901452064514,0.050000000745058,0.0456806235015392,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314758300781,0.5709901452064514,0.050000000745058,0.0481038950383663,297.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314758300781,0.5709901452064514,0.050000000745058,0.0355293713510036,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314758300781,0.5709901452064514,0.050000000745058,0.0481038950383663,297.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314758300781,0.5709901452064514,0.050000000745058,0.228184163570404,288.7942810058594,291.1499938964844,284.4602355957031,283.1817932128906,293.8258361816406,297.8050231933594,289.07891845703125,1.0,0.1406043022871017,0.0459235906600952,0.0459235906600952,1.0,1.0,-0.4867359399795532,3.759401079150848e-05,0.4866983592510223,-0.1449962705373764,0.0,0.0,0.0,20.01209259033203,60.0,1729.4542236328125,-0.0,23.191394805908203,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314758300781,0.5709901452064514,0.050000000745058,0.0456806235015392,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314758300781,0.5709901452064514,0.050000000745058,0.0481038950383663,297.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314758300781,0.5709901452064514,0.050000000745058,0.0355293713510036,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314758300781,0.5709901452064514,0.050000000745058,0.0481038950383663,297.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314758300781,0.5709901452064514,0.050000000745058,0.228184163570404,288.7942810058594,291.1499938964844,284.4602355957031,283.1817932128906,293.8258361816406,297.8050231933594,289.07891845703125,1.0,0.1406043022871017,0.0459235906600952,0.0459235906600952,1.0,1.0,-0.4867359399795532,3.759401079150848e-05,0.4866983592510223,-0.1449962705373764,0.0,0.0,0.0,20.01209259033203,60.0,1729.4542236328125,-0.0,23.191394805908203,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2742004394531,0.5492469668388367,0.050000000745058,0.0458178929984569,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2742004394531,0.5492469668388367,0.050000000745058,0.0482484474778175,297.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2742004394531,0.5492469668388367,0.050000000745058,0.0356361381709575,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2742004394531,0.5492469668388367,0.050000000745058,0.0482484474778175,297.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2742004394531,0.5492469668388367,0.050000000745058,0.2288698554039001,289.3251342773437,291.1499938964844,284.513916015625,283.2229919433594,293.82525634765625,297.7782897949219,289.5705871582031,1.0,0.1490114331245422,0.0574044845998287,0.0574044845998287,1.0,1.0,-0.4881986379623413,0.000106136125396,0.4880924820899963,-0.1452876180410385,0.0,0.0,0.0,23.67882537841797,60.0,1570.0826416015625,-0.0,26.34543228149414,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7505187988281,0.532444953918457,0.050000000745058,0.0459493398666381,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7505187988281,0.532444953918457,0.050000000745058,0.0483868680894374,297.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7505187988281,0.532444953918457,0.050000000745058,0.0357383750379085,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7505187988281,0.532444953918457,0.050000000745058,0.0483868680894374,297.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7505187988281,0.532444953918457,0.050000000745058,0.2295264601707458,289.7960510253906,291.1499938964844,284.5679931640625,283.26416015625,293.8257751464844,297.75689697265625,290.020263671875,1.0,0.1565782874822616,0.2459235936403274,0.2459235936403274,0.9973307847976683,1.0,-0.4895990192890167,0.0325512625277042,0.4570477604866028,-0.1133345142006874,0.0,0.0,0.0,27.197980880737305,60.0,1415.001953125,-0.0,29.378877639770508,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852966308594,0.5095426440238953,0.050000000745058,0.0461894422769546,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852966308594,0.5095426440238953,0.050000000745058,0.0486397072672843,297.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852966308594,0.5095426440238953,0.050000000745058,0.0359251201152801,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852966308594,0.5095426440238953,0.050000000745058,0.0486397072672843,297.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852966308594,0.5095426440238953,0.050000000745058,0.2307258248329162,290.6229858398437,291.1499938964844,284.67730712890625,283.34649658203125,293.1143798828125,297.7281188964844,290.8014831542969,1.0,0.1693987548351287,0.6229618191719055,0.6229618191719055,0.9919923543930054,1.0,-0.4921581149101257,0.1862856745719909,0.3058724105358124,0.0391031131148338,0.0,0.0,0.0,33.63849639892578,60.0,1046.1329345703125,-0.0,34.94504928588867,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852966308594,0.5095426440238953,0.050000000745058,0.0461894422769546,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852966308594,0.5095426440238953,0.050000000745058,0.0486397072672843,297.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852966308594,0.5095426440238953,0.050000000745058,0.0359251201152801,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852966308594,0.5095426440238953,0.050000000745058,0.0486397072672843,297.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852966308594,0.5095426440238953,0.050000000745058,0.2307258248329162,290.6229858398437,291.1499938964844,284.67730712890625,283.34649658203125,293.1143798828125,297.7281188964844,290.8014831542969,1.0,0.1693987548351287,0.6229618191719055,0.6229618191719055,0.9919923543930054,1.0,-0.4921581149101257,0.1862856745719909,0.3058724105358124,0.0391031131148338,0.0,0.0,0.0,33.63849639892578,60.0,1046.1329345703125,-0.0,34.94504928588867,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.4954411387443542,0.050000000745058,0.0463933944702148,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.4954411387443542,0.050000000745058,0.0488544777035713,297.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.4954411387443542,0.050000000745058,0.0360837504267692,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.4954411387443542,0.050000000745058,0.0488544777035713,297.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.4954411387443542,0.050000000745058,0.2317446023225784,291.0519714355469,291.1499938964844,284.7879943847656,283.4286499023437,292.08404541015625,297.71258544921875,291.1044006347656,1.0,0.1795535236597061,1.0,1.0,0.9866538643836976,1.0,-0.4943312704563141,0.2159442901611328,0.2783869802951813,0.0681120157241821,0.0,0.0,0.0,39.09616088867188,60.0,444.11572265625,-0.0,39.73932266235352,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.4954411387443542,0.050000000745058,0.0463933944702148,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.4954411387443542,0.050000000745058,0.0488544777035713,297.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.4954411387443542,0.050000000745058,0.0360837504267692,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.4954411387443542,0.050000000745058,0.0488544777035713,297.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.4954411387443542,0.050000000745058,0.2317446023225784,291.0519714355469,291.1499938964844,284.7879943847656,283.4286499023437,292.08404541015625,297.71258544921875,291.1044006347656,1.0,0.1795535236597061,1.0,1.0,0.9866538643836976,1.0,-0.4943312704563141,0.2159442901611328,0.2783869802951813,0.0681120157241821,0.0,0.0,0.0,39.09616088867188,60.0,444.11572265625,-0.0,39.73932266235352,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.4857678711414337,0.050000000745058,0.0465621203184127,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.4857678711414337,0.050000000745058,0.0490321554243564,297.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.4857678711414337,0.050000000745058,0.0362149849534034,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.4857678711414337,0.050000000745058,0.0490321554243564,297.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.4857678711414337,0.050000000745058,0.2325874418020248,291.27996826171875,290.6499938964844,284.8999328613281,283.510498046875,292.105224609375,297.7037353515625,291.3397521972656,1.0,0.1875142753124237,1.0,1.0,0.98738431930542,1.0,-0.4961292147636413,0.2168377190828323,0.2792914807796478,0.0685689598321914,0.0,0.0,0.0,43.60813522338867,48.0,298.5740661621094,-0.0,43.74127960205078,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.4857678711414337,0.050000000745058,0.0465621203184127,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.4857678711414337,0.050000000745058,0.0490321554243564,297.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.4857678711414337,0.050000000745058,0.0362149849534034,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.4857678711414337,0.050000000745058,0.0490321554243564,297.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.4857678711414337,0.050000000745058,0.2325874418020248,291.27996826171875,290.6499938964844,284.8999328613281,283.510498046875,292.105224609375,297.7037353515625,291.3397521972656,1.0,0.1875142753124237,1.0,1.0,0.98738431930542,1.0,-0.4961292147636413,0.2168377190828323,0.2792914807796478,0.0685689598321914,0.0,0.0,0.0,43.60813522338867,48.0,298.5740661621094,-0.0,43.74127960205078,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4929504394531,0.4834806025028229,0.050000000745058,0.0466042831540107,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4929504394531,0.4834806025028229,0.050000000745058,0.0490765534341335,297.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4929504394531,0.4834806025028229,0.050000000745058,0.0362477749586105,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4929504394531,0.4834806025028229,0.050000000745058,0.0490765534341335,297.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4929504394531,0.4834806025028229,0.050000000745058,0.2327980399131775,291.5029602050781,290.1499938964844,285.012939453125,283.5918884277344,292.15264892578125,297.699462890625,291.5514221191406,1.0,0.1889613419771194,1.0,1.0,0.9881147146224976,1.0,-0.4965788424015045,0.2170169502496719,0.2795618772506714,0.0686434581875801,0.0,0.0,0.0,44.73566436767578,36.0,231.3444366455078,-0.0,44.74576950073242,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4929504394531,0.4834806025028229,0.050000000745058,0.0466042831540107,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4929504394531,0.4834806025028229,0.050000000745058,0.0490765534341335,297.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4929504394531,0.4834806025028229,0.050000000745058,0.0362477749586105,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4929504394531,0.4834806025028229,0.050000000745058,0.0490765534341335,297.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4929504394531,0.4834806025028229,0.050000000745058,0.2327980399131775,291.5029602050781,290.1499938964844,285.012939453125,283.5918884277344,292.15264892578125,297.699462890625,291.5514221191406,1.0,0.1889613419771194,1.0,1.0,0.9881147146224976,1.0,-0.4965788424015045,0.2170169502496719,0.2795618772506714,0.0686434581875801,0.0,0.0,0.0,44.73566436767578,36.0,231.3444366455078,-0.0,44.74576950073242,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5872497558594,0.4847126603126526,0.050000000745058,0.0465815141797065,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5872497558594,0.4847126603126526,0.050000000745058,0.0490525774657726,297.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5872497558594,0.4847126603126526,0.050000000745058,0.0362300649285316,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5872497558594,0.4847126603126526,0.050000000745058,0.0490525774657726,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5872497558594,0.4847126603126526,0.050000000745058,0.2326842993497848,291.5960693359375,290.1499938964844,285.0697937011719,283.63238525390625,292.1770935058594,297.6986389160156,291.6387634277344,1.0,0.1877533048391342,1.0,1.0,0.9884799122810364,1.0,-0.4963362514972687,0.2169076204299926,0.279428631067276,0.0685942694544792,0.0,0.0,0.0,44.12677764892578,36.0,205.911376953125,-0.0,44.20310974121094,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705627441406,0.4872153103351593,0.050000000745058,0.046535737812519,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705627441406,0.4872153103351593,0.050000000745058,0.0490043722093105,297.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705627441406,0.4872153103351593,0.050000000745058,0.0361944623291492,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705627441406,0.4872153103351593,0.050000000745058,0.0490043722093105,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705627441406,0.4872153103351593,0.050000000745058,0.2324556410312652,291.6783447265625,289.6499938964844,285.1268615722656,283.6727294921875,292.2013244628906,297.6984558105469,291.7162170410156,1.0,0.185473546385765,1.0,1.0,0.986620545387268,1.0,-0.4958486258983612,0.216725468635559,0.2791231870651245,0.0685314461588859,0.0,0.0,0.0,42.90273666381836,25.0,184.418701171875,-0.0,43.113765716552734,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7635498046875,0.491940975189209,0.050000000745058,0.0464521162211895,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7635498046875,0.491940975189209,0.050000000745058,0.0489163137972354,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7635498046875,0.491940975189209,0.050000000745058,0.0361294224858284,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7635498046875,0.491940975189209,0.050000000745058,0.0489163137972354,297.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7635498046875,0.491940975189209,0.050000000745058,0.2320379316806793,291.770263671875,289.6499938964844,285.2001953125,283.7240905761719,292.2324523925781,297.698974609375,291.8030700683594,1.0,0.1813610792160034,1.0,1.0,0.9842405319213868,1.0,-0.4949575960636139,0.2163818329572677,0.2785757780075073,0.0684050992131233,0.0,0.0,0.0,40.66658782958984,25.0,161.75868225097656,-0.0,41.129032135009766,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8104858398437,0.4953517019748688,0.050000000745058,0.0463948510587215,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8104858398437,0.4953517019748688,0.050000000745058,0.0488560125231742,297.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8104858398437,0.4953517019748688,0.050000000745058,0.0360848866403102,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8104858398437,0.4953517019748688,0.050000000745058,0.0488560125231742,297.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8104858398437,0.4953517019748688,0.050000000745058,0.2317518889904022,291.8166809082031,289.1499938964844,285.2415466308594,283.7528381347656,292.2501220703125,297.6995849609375,291.8470764160156,1.0,0.1785062700510025,1.0,1.0,0.9829018115997314,1.0,-0.4943477809429168,0.2161424309015274,0.2782053649425506,0.0683144330978393,0.0,0.0,0.0,39.13536834716797,25.0,150.98789978027344,-0.0,39.77396774291992,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.923828125,0.5026559829711914,0.050000000745058,0.046282522380352,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.923828125,0.5026559829711914,0.050000000745058,0.0487377233803272,297.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.923828125,0.5026559829711914,0.050000000745058,0.0359975174069404,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.923828125,0.5026559829711914,0.050000000745058,0.0487377233803272,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.923828125,0.5026559829711914,0.050000000745058,0.2311907857656479,291.928955078125,288.6499938964844,285.3568725585937,283.8321228027344,292.3000183105469,297.7020568847656,291.95416259765625,1.0,0.173126146197319,1.0,1.0,0.9791830778121948,1.0,-0.4931503534317016,0.2156910449266433,0.2774593234062195,0.0681526362895965,0.0,0.0,0.0,36.13154220581055,25.0,127.58558654785156,-0.0,37.125091552734375,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.923828125,0.5026559829711914,0.050000000745058,0.046282522380352,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.923828125,0.5026559829711914,0.050000000745058,0.0487377233803272,297.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.923828125,0.5026559829711914,0.050000000745058,0.0359975174069404,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.923828125,0.5026559829711914,0.050000000745058,0.0487377233803272,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.923828125,0.5026559829711914,0.050000000745058,0.2311907857656479,291.928955078125,288.6499938964844,285.3568725585937,283.8321228027344,292.3000183105469,297.7020568847656,291.95416259765625,1.0,0.173126146197319,1.0,1.0,0.9791830778121948,1.0,-0.4931503534317016,0.2156910449266433,0.2774593234062195,0.0681526362895965,0.0,0.0,0.0,36.13154220581055,25.0,127.58558654785156,-0.0,37.125091552734375,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0179443359375,0.5089017152786255,0.050000000745058,0.0461976081132888,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0179443359375,0.5089017152786255,0.050000000745058,0.0486483052372932,297.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0179443359375,0.5089017152786255,0.050000000745058,0.035931471735239,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0179443359375,0.5089017152786255,0.050000000745058,0.0486483052372932,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0179443359375,0.5089017152786255,0.050000000745058,0.230766624212265,292.02215576171875,288.1499938964844,285.4726257324219,283.9104309082031,292.3253479003906,297.7052917480469,292.0427551269531,1.0,0.1688234061002731,1.0,1.0,0.9162567257881165,1.0,-0.4922454953193664,0.216547742486,0.2756977677345276,0.0692240968346595,0.0,0.0,0.0,33.861061096191406,25.0,106.20223999023438,-0.0,35.13136672973633,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0179443359375,0.5089017152786255,0.050000000745058,0.0461976081132888,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0179443359375,0.5089017152786255,0.050000000745058,0.0486483052372932,297.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0179443359375,0.5089017152786255,0.050000000745058,0.035931471735239,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0179443359375,0.5089017152786255,0.050000000745058,0.0486483052372932,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0179443359375,0.5089017152786255,0.050000000745058,0.230766624212265,292.02215576171875,288.1499938964844,285.4726257324219,283.9104309082031,292.3253479003906,297.7052917480469,292.0427551269531,1.0,0.1688234061002731,1.0,1.0,0.9162567257881165,1.0,-0.4922454953193664,0.216547742486,0.2756977677345276,0.0692240968346595,0.0,0.0,0.0,33.861061096191406,25.0,106.20223999023438,-0.0,35.13136672973633,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0925598144531,0.5143294334411621,0.050000000745058,0.0461313277482986,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0925598144531,0.5143294334411621,0.050000000745058,0.0485785119235515,297.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0925598144531,0.5143294334411621,0.050000000745058,0.0358799211680889,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0925598144531,0.5143294334411621,0.050000000745058,0.0485785119235515,297.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0925598144531,0.5143294334411621,0.050000000745058,0.2304355502128601,292.0958557128906,287.6499938964844,285.5886535644531,283.9876708984375,292.3293762207031,297.7089233398437,292.1116638183594,1.0,0.1653807908296585,1.0,1.0,0.8533304333686829,1.0,-0.4915392100811004,0.2183224111795425,0.2732168138027191,0.0711618214845657,0.0,0.0,0.0,32.08898162841797,25.0,83.54389190673828,-0.0,33.58041000366211,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
