time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119040,297.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0925598144531,0.5143294334411621,0.050000000745058,0.0461313277482986,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0925598144531,0.5143294334411621,0.050000000745058,0.0485785119235515,297.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0925598144531,0.5143294334411621,0.050000000745058,0.0358799211680889,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0925598144531,0.5143294334411621,0.050000000745058,0.0485785119235515,297.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0925598144531,0.5143294334411621,0.050000000745058,0.2304355502128601,292.0958557128906,287.6499938964844,285.5886535644531,283.9876708984375,292.3293762207031,297.7089233398437,292.1116638183594,1.0,0.1653807908296585,1.0,1.0,0.8533304333686829,1.0,-0.4915392100811004,0.2183224111795425,0.2732168138027191,0.0711618214845657,0.0,0.0,0.0,32.08898162841797,25.0,83.54389190673828,-0.0,33.58041000366211,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.130859375,0.7627467513084412,0.151326522231102,0.1263133883476257,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.12408447265625,0.5334522724151611,0.050000000745058,0.0483774095773696,297.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1241149902344,0.541805624961853,0.142159417271614,0.0371060743927955,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12408447265625,0.5334522724151611,0.050000000745058,0.0483774095773696,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12408447265625,0.5334522724151611,0.050000000745058,0.2294815927743911,292.1284484863281,287.6499938964844,285.6467590332031,284.0258483886719,292.3424987792969,297.7113037109375,292.1445007324219,1.0,0.1652760356664657,1.0,1.0,0.8218672275543213,1.0,-0.5875721573829651,0.2615470290184021,0.3260251581668854,0.0922210440039634,0.0,0.0,0.0,27.74345970153809,25.0,80.69929504394531,-0.0,39.25625991821289,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1688232421875,0.808603048324585,0.1509291529655456,0.1361439377069473,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1607360839844,0.5544635653495789,0.050000000745058,0.048210185021162,297.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1681823730469,0.7803466320037842,0.1437553614377975,0.0954306200146675,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1607360839844,0.5544635653495789,0.050000000745058,0.048210185021162,297.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1607360839844,0.5544635653495789,0.050000000745058,0.228688359260559,292.1666564941406,287.1499938964844,285.7048645019531,284.0636901855469,292.2730407714844,297.71343994140625,292.1792297363281,1.0,0.1660137325525283,1.0,1.0,0.7385424971580505,1.0,-0.6680424809455872,0.3042143285274505,0.363828182220459,0.1194825544953346,0.0,0.0,0.0,24.21609306335449,25.0,67.47933197021484,-0.0,44.45330429077149,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1382751464844,0.8137767910957336,0.1532966643571853,0.1378063410520553,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1510009765625,0.5561124682426453,0.050000000745058,0.048198614269495,297.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.7990168929100037,0.1447293758392334,0.1014945805072784,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1510009765625,0.5561124682426453,0.050000000745058,0.048198614269495,297.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1510009765625,0.5561124682426453,0.050000000745058,0.2286334633827209,292.1422424316406,286.6499938964844,285.821044921875,284.1383361816406,291.5141906738281,297.7148132324219,292.1102294921875,1.0,0.1665349006652832,1.0,1.0,0.5718929171562195,1.0,-0.6772270202636719,0.3596607148647308,0.317566305398941,0.173184722661972,0.0,0.0,0.0,24.01769256591797,25.0,-156.73191833496094,-0.0,45.32215881347656,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1382751464844,0.8137767910957336,0.1532966643571853,0.1378063410520553,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1510009765625,0.5561124682426453,0.050000000745058,0.048198614269495,297.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.7990168929100037,0.1447293758392334,0.1014945805072784,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1510009765625,0.5561124682426453,0.050000000745058,0.048198614269495,297.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1510009765625,0.5561124682426453,0.050000000745058,0.2286334633827209,292.1422424316406,286.6499938964844,285.821044921875,284.1383361816406,291.5141906738281,297.7148132324219,292.1102294921875,1.0,0.1665349006652832,1.0,1.0,0.5718929171562195,1.0,-0.6772270202636719,0.3596607148647308,0.317566305398941,0.173184722661972,0.0,0.0,0.0,24.01769256591797,25.0,-156.73191833496094,-0.0,45.32215881347656,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.833740234375,0.8716179728507996,0.1584556549787521,0.0870386287569999,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88153076171875,0.7042140960693359,0.050000000745058,0.0476278625428676,297.71002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8337707519531,0.8716179728507996,0.1479295641183853,0.067696712911129,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.88153076171875,0.7042140960693359,0.050000000745058,0.0476278625428676,297.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8217163085937,0.9660255312919616,0.1357632726430893,0.5781144499778748,291.8133850097656,286.6499938964844,285.905517578125,284.1918029785156,290.20587158203125,297.69732666015625,291.70196533203125,1.0,0.1720366179943084,1.0,1.0,0.4505688846111297,1.0,-0.9222827553749084,0.5965721607208252,0.3257106244564056,0.3660719096660614,0.0,0.0,0.0,12.120746612548828,25.0,-697.2447509765625,-0.0,68.54609680175781,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.77667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58154296875,0.8723782896995544,0.1615177690982818,0.087512195110321,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.653564453125,0.7035154104232788,0.050000000745058,0.0476288497447967,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.58154296875,0.8723782896995544,0.1499636173248291,0.0680650398135185,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.653564453125,0.7035154104232788,0.050000000745058,0.0476288497447967,297.6717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5720520019531,0.9651424288749696,0.1357360631227493,0.578182578086853,291.5603942871094,286.1499938964844,285.9375,284.2118530273437,289.5536499023437,297.6773681640625,291.4262390136719,1.0,0.1737409830093383,1.0,1.0,0.4045948684215545,1.0,-0.9333498477935792,0.657470166683197,0.2758796811103821,0.4221363365650177,0.0,0.0,0.0,12.247907638549805,45.0,-947.7307739257812,-0.0,70.02163696289062,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74810791015625,0.8737459778785706,0.1671036034822464,0.0883683711290359,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8555908203125,0.702260434627533,0.050000000745058,0.0476306080818176,297.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.74810791015625,0.8737459778785706,0.1538021266460418,0.0687309503555297,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8555908203125,0.702260434627533,0.050000000745058,0.0476306080818176,297.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.72174072265625,0.9626438021659852,0.1350988298654556,0.5767233371734619,290.70904541015625,286.1499938964844,286.01739501953125,284.2614440917969,288.03277587890625,297.6257019042969,290.5303039550781,1.0,0.1833802014589309,1.0,1.0,0.29271000623703,1.0,-0.9949416518211364,0.8314429521560669,0.1634987592697143,0.5845342874526978,0.0,0.0,0.0,13.055258750915527,45.0,-1534.4891357421875,-0.0,78.17738342285156,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29888916015625,0.874032199382782,0.1689619421958923,0.0885480493307113,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169311523437,0.7019981145858765,0.050000000745058,0.047630850225687,297.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29888916015625,0.874032199382782,0.1551148891448974,0.0688707083463668,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169311523437,0.7019981145858765,0.050000000745058,0.047630850225687,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2656555175781,0.9776169657707214,0.1341968476772308,0.6054880619049072,290.25390625,286.1499938964844,286.0527038574219,284.2831726074219,287.50750732421875,297.6054077148437,290.07257080078125,1.0,0.189052402973175,1.0,1.0,0.2431460171937942,1.0,-1.0294713973999023,0.9072465896606444,0.1222248077392578,0.6535740494728088,0.0,0.0,0.0,13.500593185424805,65.0,-1716.726318359375,-0.0,85.824951171875,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.79541015625,0.9689797163009644,0.1663268357515335,0.1518669426441192,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9586486816406,0.643508791923523,0.050000000745058,0.0477645546197891,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.80181884765625,0.9368493556976318,0.151714414358139,0.1075724735856056,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9586486816406,0.643508791923523,0.050000000745058,0.0477645546197891,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8155517578125,0.884804368019104,0.1300339996814727,0.5908536911010742,288.7955017089844,286.1499938964844,286.1679077148437,284.3530578613281,286.2416687011719,297.6005859375,288.6392517089844,1.0,0.2119820266962051,1.0,1.0,0.0810486748814582,1.0,-1.1358230113983154,1.13153874874115,0.0042842016555368,0.8570220470428467,0.0,0.0,0.0,18.3327751159668,68.0,-1904.3955078125,-0.0,118.91183471679688,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.79541015625,0.9689797163009644,0.1663268357515335,0.1518669426441192,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9586486816406,0.643508791923523,0.050000000745058,0.0477645546197891,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.80181884765625,0.9368493556976318,0.151714414358139,0.1075724735856056,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9586486816406,0.643508791923523,0.050000000745058,0.0477645546197891,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8155517578125,0.884804368019104,0.1300339996814727,0.5908536911010742,288.7955017089844,286.1499938964844,286.1679077148437,284.3530578613281,286.2416687011719,297.6005859375,288.6392517089844,1.0,0.2119820266962051,1.0,1.0,0.0810486748814582,1.0,-1.1358230113983154,1.13153874874115,0.0042842016555368,0.8570220470428467,0.0,0.0,0.0,18.3327751159668,68.0,-1904.3955078125,-0.0,118.91183471679688,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16192626953125,0.8547300100326538,0.1607431024312973,0.1475790143013,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.29559326171875,0.5757117867469788,0.050000000745058,0.048073261976242,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.166748046875,0.8319056630134583,0.1483394652605056,0.1054041609168052,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29559326171875,0.5757117867469788,0.050000000745058,0.048073261976242,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.176513671875,0.7917094826698303,0.1274961680173874,0.581696629524231,288.1612243652344,286.1499938964844,286.2252502441406,284.3873596191406,286.2195739746094,297.533935546875,288.0556335449219,1.0,0.2211023122072219,1.0,1.0,0.0,1.0,-1.1171118021011353,1.1171096563339231,2.1067685338493902e-06,0.8469107151031494,0.0,0.0,0.0,25.90727806091309,68.0,-1672.5728759765625,-0.0,128.7421112060547,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7740783691406,0.8003496527671814,0.156641349196434,0.143521174788475,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8548889160156,0.5363724827766418,0.050000000745058,0.0483487211167812,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7767944335937,0.7797228693962097,0.1455245316028595,0.1034372225403785,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8548889160156,0.5363724827766418,0.050000000745058,0.0483487211167812,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7828063964844,0.7421818971633911,0.1250039935111999,0.5716533064842224,287.7732238769531,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.47149658203125,287.7038269042969,1.0,0.2290791720151901,1.0,1.0,0.0,1.0,-1.098485231399536,1.0984841585159302,1.075334125744121e-06,0.8318514823913574,0.0,0.0,0.0,32.6275749206543,56.0,-1312.3701171875,-0.0,136.571044921875,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4674072265625,0.778281033039093,0.1535514593124389,0.1402186304330825,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.50897216796875,0.6215004920959473,0.1088490635156631,0.0749223679304122,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4693603515625,0.7599799633026123,0.1431165039539337,0.1015841737389564,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5247802734375,0.5243340134620667,0.050000000745058,0.0484629124402999,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4740905761719,0.7243843078613281,0.1225287988781929,0.5603181719779968,287.466064453125,286.1499938964844,286.34649658203125,284.45855712890625,286.3407287597656,297.4241638183594,287.4114990234375,1.0,0.2347729504108429,1.0,1.0,0.0,1.0,-1.1106594800949097,1.1106584072113037,1.094444655791449e-06,0.8408872485160828,0.0,0.0,0.0,35.66796875,56.0,-988.8980102539062,-0.0,145.5409698486328,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.265869140625,0.770941436290741,0.1519219428300857,0.1384570747613906,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2771301269531,0.6816956400871277,0.1053277850151062,0.1004970222711563,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2675170898437,0.7534508109092712,0.1416785717010498,0.1004624888300895,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.314453125,0.5212897658348083,0.050000000745058,0.0484950318932533,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2716369628906,0.7176904678344727,0.1208442151546478,0.5524296760559082,287.26397705078125,286.25,286.39617919921875,284.4872741699219,286.3905944824219,297.385986328125,287.220947265625,1.0,0.2380851805210113,1.0,1.0,0.0,1.0,-1.1285253763198853,1.1285243034362793,1.124338155022997e-06,0.8560187816619873,0.0,0.0,0.0,36.741207122802734,44.0,-795.3049926757812,-0.0,152.50889587402344,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788818359375,0.7496800422668457,0.1498469412326812,0.1362297534942627,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847106933594,0.6536799669265747,0.0978101417422294,0.0954216495156288,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.979736328125,0.7332987189292908,0.1394158601760864,0.0987442061305046,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030822753906,0.5083413124084473,0.050000000745058,0.0486528612673282,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98193359375,0.6943764090538025,0.1176735609769821,0.5378098487854004,286.9779968261719,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3304443359375,286.9559020996094,1.0,0.2396740317344665,1.0,1.0,0.0,1.0,-1.100338578224182,1.1003375053405762,1.0782880508486414e-06,0.8333054184913635,0.0,0.0,0.0,40.35260391235352,32.0,-438.77923583984375,-0.0,151.51956176757812,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788818359375,0.7496800422668457,0.1498469412326812,0.1362297534942627,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847106933594,0.6536799669265747,0.0978101417422294,0.0954216495156288,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.979736328125,0.7332987189292908,0.1394158601760864,0.0987442061305046,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030822753906,0.5083413124084473,0.050000000745058,0.0486528612673282,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98193359375,0.6943764090538025,0.1176735609769821,0.5378098487854004,286.9779968261719,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3304443359375,286.9559020996094,1.0,0.2396740317344665,1.0,1.0,0.0,1.0,-1.100338578224182,1.1003375053405762,1.0782880508486414e-06,0.8333054184913635,0.0,0.0,0.0,40.35260391235352,32.0,-438.77923583984375,-0.0,151.51956176757812,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8373413085937,0.750572681427002,0.1494729667901992,0.1355342715978622,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8404235839844,0.644417941570282,0.0933894142508506,0.0905849039554596,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8377380371094,0.7330809235572815,0.1383270174264907,0.0977816879749298,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486633300781,0.5099384784698486,0.050000000745058,0.0486315302550792,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388366699219,0.691460371017456,0.1154819056391716,0.5268173813819885,286.8370056152344,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.2950134277344,286.8269348144531,1.0,0.2358351051807403,1.0,1.0,0.0,1.0,-1.0793217420578003,1.079320788383484,1.0447058684803778e-06,0.8162802457809448,0.0,0.0,0.0,39.52924346923828,25.0,-215.94699096679688,-0.0,144.29507446289062,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8373413085937,0.750572681427002,0.1494729667901992,0.1355342715978622,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8404235839844,0.644417941570282,0.0933894142508506,0.0905849039554596,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8377380371094,0.7330809235572815,0.1383270174264907,0.0977816879749298,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486633300781,0.5099384784698486,0.050000000745058,0.0486315302550792,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388366699219,0.691460371017456,0.1154819056391716,0.5268173813819885,286.8370056152344,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.2950134277344,286.8269348144531,1.0,0.2358351051807403,1.0,1.0,0.0,1.0,-1.0793217420578003,1.079320788383484,1.0447058684803778e-06,0.8162802457809448,0.0,0.0,0.0,39.52924346923828,25.0,-215.94699096679688,-0.0,144.29507446289062,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853088378906,0.7625914216041565,0.1501803249120712,0.1358511745929718,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861328125,0.6474962830543518,0.0909259840846061,0.0877484828233718,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.785400390625,0.7427524328231812,0.1380272954702377,0.0973692014813423,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78839111328125,0.5186388492584229,0.050000000745058,0.0485248677432537,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.78570556640625,0.6992987394332886,0.1140647456049919,0.5191323757171631,286.7852478027344,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.278076171875,286.78326416015625,1.0,0.2300932705402374,1.0,1.0,0.0,1.0,-1.0664478540420532,1.0664467811584473,1.0244681334370398e-06,0.8058385252952576,0.0,0.0,0.0,36.65743255615234,25.0,-77.61847686767578,-0.0,135.68435668945312,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853088378906,0.7625914216041565,0.1501803249120712,0.1358511745929718,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861328125,0.6474962830543518,0.0909259840846061,0.0877484828233718,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.785400390625,0.7427524328231812,0.1380272954702377,0.0973692014813423,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78839111328125,0.5186388492584229,0.050000000745058,0.0485248677432537,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.78570556640625,0.6992987394332886,0.1140647456049919,0.5191323757171631,286.7852478027344,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.278076171875,286.78326416015625,1.0,0.2300932705402374,1.0,1.0,0.0,1.0,-1.0664478540420532,1.0664467811584473,1.0244681334370398e-06,0.8058385252952576,0.0,0.0,0.0,36.65743255615234,25.0,-77.61847686767578,-0.0,135.68435668945312,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78277587890625,0.7694980502128601,0.1508179903030395,0.1362967044115066,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826843261719,0.6503534913063049,0.0901519060134887,0.0868373960256576,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7827453613281,0.7482587695121765,0.1380877196788787,0.097328670322895,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78289794921875,0.5232983827590942,0.050000000745058,0.0484739318490028,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.78271484375,0.7038945555686951,0.1135852262377739,0.5164154171943665,286.78277587890625,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2740783691406,286.7837219238281,1.0,0.2277528792619705,1.0,1.0,0.0,1.0,-1.062517166137695,1.062516212463379,1.0183368885918751e-06,0.8026450872421265,0.0,0.0,0.0,35.31584548950195,25.0,-29.68770217895508,-0.0,132.25238037109375,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7764241695404053,0.1516002118587494,0.136891707777977,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.791015625,0.6534749269485474,0.0895841121673584,0.086159311234951,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7917785644531,0.7537221312522888,0.138253167271614,0.0973745808005333,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7896423339844,0.5277650952339172,0.050000000745058,0.0484285242855548,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7914428710937,0.708395779132843,0.1132275834679603,0.5143255591392517,286.7919311523437,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.27215576171875,286.79522705078125,1.0,0.2256830483675003,1.0,1.0,0.0,1.0,-1.0599089860916138,1.0599080324172974,1.014280996969319e-06,0.8005251288414001,0.0,0.0,0.0,34.131736755371094,25.0,7.958405494689941,-0.0,129.45814514160156,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.7906619310379028,0.1535009145736694,0.1384206563234329,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332824707031,0.6605495810508728,0.0888680145144462,0.0852717012166976,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350524902344,0.764926552772522,0.1388165950775146,0.0976548716425895,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8296203613281,0.5365214943885803,0.050000000745058,0.0483477190136909,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343200683594,0.7171313762664795,0.1127917543053627,0.5115721821784973,286.83544921875,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.27264404296875,286.84210205078125,1.0,0.2222724705934524,1.0,1.0,0.0,1.0,-1.057612061500549,1.0576109886169434,1.0107130492542638e-06,0.7986515760421753,0.0,0.0,0.0,32.055362701416016,25.0,61.205596923828125,-0.0,125.1484603881836,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.7906619310379028,0.1535009145736694,0.1384206563234329,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332824707031,0.6605495810508728,0.0888680145144462,0.0852717012166976,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350524902344,0.764926552772522,0.1388165950775146,0.0976548716425895,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8296203613281,0.5365214943885803,0.050000000745058,0.0483477190136909,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343200683594,0.7171313762664795,0.1127917543053627,0.5115721821784973,286.83544921875,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.27264404296875,286.84210205078125,1.0,0.2222724705934524,1.0,1.0,0.0,1.0,-1.057612061500549,1.0576109886169434,1.0107130492542638e-06,0.7986515760421753,0.0,0.0,0.0,32.055362701416016,25.0,61.205596923828125,-0.0,125.1484603881836,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021911621094,0.8048974871635437,0.1557583063840866,0.140306293964386,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992614746094,0.6681423783302307,0.0885273441672325,0.0848030447959899,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017333984375,0.7761324644088745,0.1396056115627288,0.0981197282671928,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.5448096990585327,0.050000000745058,0.0482794791460037,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90069580078125,0.7252784967422485,0.1126356199383735,0.5102603435516357,286.9022216796875,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2767333984375,286.9109802246094,1.0,0.2196986526250839,1.0,1.0,0.0,1.0,-1.058213472366333,1.058212399482727,1.01163584531605e-06,0.7991275191307068,0.0,0.0,0.0,30.33513641357422,25.0,93.92359924316406,-0.0,122.199462890625,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021911621094,0.8048974871635437,0.1557583063840866,0.140306293964386,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992614746094,0.6681423783302307,0.0885273441672325,0.0848030447959899,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017333984375,0.7761324644088745,0.1396056115627288,0.0981197282671928,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.5448096990585327,0.050000000745058,0.0482794791460037,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90069580078125,0.7252784967422485,0.1126356199383735,0.5102603435516357,286.9022216796875,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2767333984375,286.9109802246094,1.0,0.2196986526250839,1.0,1.0,0.0,1.0,-1.058213472366333,1.058212399482727,1.01163584531605e-06,0.7991275191307068,0.0,0.0,0.0,30.33513641357422,25.0,93.92359924316406,-0.0,122.199462890625,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.8181713819503784,0.1583086401224136,0.1424737572669983,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798583984375,0.6757712960243225,0.0884218662977218,0.0845960900187492,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827575683594,0.7869928479194641,0.1405464708805084,0.0987102687358856,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97393798828125,0.552455484867096,0.050000000745058,0.0482222773134708,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815368652344,0.7329552173614502,0.1126732602715492,0.5099585652351379,286.9833068847656,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.282958984375,286.9933166503906,1.0,0.2178127318620681,1.0,1.0,0.0,1.0,-1.060843825340271,1.0608428716659546,1.0157065162275105e-06,0.801247775554657,0.0,0.0,0.0,28.920970916748047,25.0,113.59968566894533,-0.0,120.28800964355467,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.8181713819503784,0.1583086401224136,0.1424737572669983,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798583984375,0.6757712960243225,0.0884218662977218,0.0845960900187492,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827575683594,0.7869928479194641,0.1405464708805084,0.0987102687358856,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97393798828125,0.552455484867096,0.050000000745058,0.0482222773134708,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815368652344,0.7329552173614502,0.1126732602715492,0.5099585652351379,286.9833068847656,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.282958984375,286.9933166503906,1.0,0.2178127318620681,1.0,1.0,0.0,1.0,-1.060843825340271,1.0608428716659546,1.0157065162275105e-06,0.801247775554657,0.0,0.0,0.0,28.920970916748047,25.0,113.59968566894533,-0.0,120.28800964355467,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.07275390625,0.8306180238723755,0.1612034142017364,0.1449440717697143,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689392089844,0.6832115054130554,0.0884743705391883,0.0845625922083854,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721435546875,0.797343373298645,0.1415917873382568,0.0993875116109848,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625305175781,0.5594320297241211,0.050000000745058,0.0481740832328796,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707702636719,0.7402693629264832,0.112845242023468,0.5103599429130554,287.0726928710937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.29205322265625,287.0833740234375,1.0,0.2164855748414993,1.0,1.0,0.0,1.0,-1.06500506401062,1.0650039911270142,1.0221717730019009e-06,0.8046073317527771,0.0,0.0,0.0,27.755189895629883,25.0,125.03970336914062,-0.0,119.18458557128906,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.07275390625,0.8306180238723755,0.1612034142017364,0.1449440717697143,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689392089844,0.6832115054130554,0.0884743705391883,0.0845625922083854,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721435546875,0.797343373298645,0.1415917873382568,0.0993875116109848,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625305175781,0.5594320297241211,0.050000000745058,0.0481740832328796,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707702636719,0.7402693629264832,0.112845242023468,0.5103599429130554,287.0726928710937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.29205322265625,287.0833740234375,1.0,0.2164855748414993,1.0,1.0,0.0,1.0,-1.06500506401062,1.0650039911270142,1.0221717730019009e-06,0.8046073317527771,0.0,0.0,0.0,27.755189895629883,25.0,125.03970336914062,-0.0,119.18458557128906,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11944580078125,0.8367487192153931,0.1627625375986099,0.1462932527065277,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1155090332031,0.6868028044700623,0.0885466784238815,0.0845965892076492,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1187744140625,0.8022714257240295,0.1421440243721008,0.0997512936592102,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089172363281,0.5626497864723206,0.050000000745058,0.0481529794633388,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.11737060546875,0.7437874674797058,0.1129723042249679,0.510771632194519,287.11932373046875,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.29571533203125,287.1302185058594,1.0,0.2160078585147857,1.0,1.0,0.0,1.0,-1.0675703287124634,1.067569375038147,1.026171844387136e-06,0.8066796064376831,0.0,0.0,0.0,27.254558563232425,25.0,128.5540771484375,-0.0,118.89531707763672,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1668701171875,0.8428541421890259,0.1643765270709991,0.1476981788873672,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.162841796875,0.6902962923049927,0.088642694056034,0.0846566557884216,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661682128906,0.8070201277732849,0.14271080493927,0.1001275479793548,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1561279296875,0.5656976699829102,0.050000000745058,0.0481335893273353,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.7472227215766907,0.1131233796477317,0.5113030672073364,287.166748046875,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2982482910156,287.1777038574219,1.0,0.2156351655721664,1.0,1.0,0.0,1.0,-1.07039475440979,1.070393681526184,1.0305877822247569e-06,0.8089613914489746,0.0,0.0,0.0,26.80071449279785,25.0,131.03231811523438,-0.0,118.7518081665039,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.24365234375,0.8526075482368469,0.1670561134815216,0.1500408202409744,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.239501953125,0.6956814527511597,0.0888365805149078,0.0847968310117721,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2428894042969,0.8140354156494141,0.1436412781476974,0.1007499396800994,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.232666015625,0.570250391960144,0.050000000745058,0.0481056198477745,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2414245605469,0.7525624632835388,0.1134047880768776,0.5123615264892578,287.24346923828125,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3029479980469,287.2544860839844,1.0,0.2152262479066848,1.0,1.0,0.0,1.0,-1.0753583908081057,1.075357437133789,1.0383788549006567e-06,0.812971830368042,0.0,0.0,0.0,26.158180236816406,25.0,133.35679626464844,-0.0,118.77981567382812,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.262939453125,0.8550450801849365,0.1677428036928177,0.1506427228450775,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2587585449219,0.6969882845878601,0.0888917073607444,0.084839142858982,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2621459960937,0.8156907558441162,0.1438775956630706,0.1009087860584259,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2519226074219,0.5713300108909607,0.050000000745058,0.0480991527438163,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2606811523437,0.7538678646087646,0.1134815216064453,0.5126597881317139,287.2627258300781,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.30419921875,287.2737731933594,1.0,0.2151560187339782,1.0,1.0,0.0,1.0,-1.0766725540161133,1.0766716003417969,1.040448069034028e-06,0.8140336275100708,0.0,0.0,0.0,26.01187896728516,25.0,133.68057250976562,-0.0,118.83055114746094,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
