time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121140,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3593139648437,0.8671610951423645,0.1712805181741714,0.1537511646747589,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3550720214844,0.7032326459884644,0.0892051756381988,0.0850919559597969,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3584899902344,0.8234702944755554,0.1450786739587783,0.1017202734947204,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34820556640625,0.576340913772583,0.050000000745058,0.0480699203908443,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.35699462890625,0.7601603269577026,0.1139000803232193,0.5143355131149292,287.3590393066406,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3107604980469,287.3699951171875,1.0,0.2149921506643295,1.0,1.0,0.0,1.0,-1.083656907081604,1.083655834197998,1.051490244208253e-06,0.8196765184402466,0.0,0.0,0.0,25.36459732055664,25.0,134.04412841796875,-0.0,119.34003448486328,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3593139648437,0.8671610951423645,0.1712805181741714,0.1537511646747589,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3550720214844,0.7032326459884644,0.0892051756381988,0.0850919559597969,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3584899902344,0.8234702944755554,0.1450786739587783,0.1017202734947204,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34820556640625,0.576340913772583,0.050000000745058,0.0480699203908443,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.35699462890625,0.7601603269577026,0.1139000803232193,0.5143355131149292,287.3590393066406,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3107604980469,287.3699951171875,1.0,0.2149921506643295,1.0,1.0,0.0,1.0,-1.083656907081604,1.083655834197998,1.051490244208253e-06,0.8196765184402466,0.0,0.0,0.0,25.36459732055664,25.0,134.04412841796875,-0.0,119.34003448486328,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.45513916015625,0.8791607618331909,0.1749719232320785,0.1570044159889221,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.45086669921875,0.7090474367141724,0.0895693227648735,0.08539979159832,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4542541503906,0.8306580185890198,0.1463026851415634,0.1025526523590087,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4440002441406,0.5808037519454956,0.050000000745058,0.0480448901653289,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4527587890625,0.7661093473434448,0.1143635064363479,0.5162473917007446,287.4548034667969,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.31768798828125,287.4656066894531,1.0,0.2150841951370239,1.0,1.0,0.0,1.0,-1.0911948680877686,1.0911937952041626,1.063492163666524e-06,0.8257648348808289,0.0,0.0,0.0,24.83177375793457,25.0,133.32835388183594,-0.0,120.20068359375,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.45513916015625,0.8791607618331909,0.1749719232320785,0.1570044159889221,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.45086669921875,0.7090474367141724,0.0895693227648735,0.08539979159832,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4542541503906,0.8306580185890198,0.1463026851415634,0.1025526523590087,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4440002441406,0.5808037519454956,0.050000000745058,0.0480448901653289,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4527587890625,0.7661093473434448,0.1143635064363479,0.5162473917007446,287.4548034667969,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.31768798828125,287.4656066894531,1.0,0.2150841951370239,1.0,1.0,0.0,1.0,-1.0911948680877686,1.0911937952041626,1.063492163666524e-06,0.8257648348808289,0.0,0.0,0.0,24.83177375793457,25.0,133.32835388183594,-0.0,120.20068359375,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505676269531,0.8909793496131897,0.1788044869899749,0.1603904217481613,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5462646484375,0.7142938375473022,0.0899748429656028,0.085752360522747,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5496520996094,0.837413489818573,0.1475420743227005,0.1033994853496551,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.53936767578125,0.5847844481468201,0.050000000745058,0.0480233021080493,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.54815673828125,0.7717300057411194,0.114863209426403,0.5183470249176025,287.5502014160156,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3248291015625,287.5608825683594,1.0,0.2153891623020172,1.0,1.0,0.0,1.0,-1.09919273853302,1.099191665649414,1.0763211548692198e-06,0.8322203159332275,0.0,0.0,0.0,24.39291763305664,25.0,132.74029541015625,-0.0,121.3585968017578,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505676269531,0.8909793496131897,0.1788044869899749,0.1603904217481613,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5462646484375,0.7142938375473022,0.0899748429656028,0.085752360522747,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5496520996094,0.837413489818573,0.1475420743227005,0.1033994853496551,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.53936767578125,0.5847844481468201,0.050000000745058,0.0480233021080493,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.54815673828125,0.7717300057411194,0.114863209426403,0.5183470249176025,287.5502014160156,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3248291015625,287.5608825683594,1.0,0.2153891623020172,1.0,1.0,0.0,1.0,-1.09919273853302,1.099191665649414,1.0763211548692198e-06,0.8322203159332275,0.0,0.0,0.0,24.39291763305664,25.0,132.74029541015625,-0.0,121.3585968017578,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5982360839844,0.8968066573143005,0.1807713210582733,0.1621301621198654,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5938720703125,0.7167172431945801,0.0901911929249763,0.0859430655837059,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5972900390625,0.840664267539978,0.1481663286685943,0.1038270592689514,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.58697509765625,0.5866173505783081,0.050000000745058,0.0480135791003704,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59576416015625,0.7744288444519043,0.1151250973343849,0.5194577574729919,287.5978088378906,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3284912109375,287.60845947265625,1.0,0.2156101316213607,1.0,1.0,0.0,1.0,-1.103344440460205,1.1033433675765991,1.083019355974102e-06,0.835569441318512,0.0,0.0,0.0,24.202999114990234,25.0,132.52096557617188,-0.0,122.03559112548828,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6458435058594,0.9025660157203674,0.1827750951051712,0.163904070854187,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6414794921875,0.7190294861793518,0.0904170423746109,0.0861436426639556,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6448669433594,0.8438317179679871,0.1487936675548553,0.1042573451995849,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6345520019531,0.5883459448814392,0.050000000745058,0.0480045303702354,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6433410644531,0.7770495414733887,0.1153953373432159,0.5206102728843689,287.6453857421875,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3321533203125,287.6559753417969,1.0,0.2158760130405426,1.0,1.0,0.0,1.0,-1.1076041460037231,1.1076030731201172,1.089918896468589e-06,0.8390041589736938,0.0,0.0,0.0,24.03180694580078,25.0,132.34678649902344,-0.0,122.77865600585938,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.740966796875,0.9146510362625122,0.1868689507246017,0.1675303727388382,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7365417480469,0.72346031665802,0.0908900126814842,0.0865666046738624,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73992919921875,0.8500480055809021,0.1500555127859115,0.1051238998770713,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295837402344,0.5916072130203247,0.050000000745058,0.0479877702891826,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7384033203125,0.782166063785553,0.115954615175724,0.5230072736740112,287.7404479980469,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3395690917969,287.7509460449219,1.0,0.2165025025606155,1.0,1.0,0.0,1.0,-1.116360425949097,1.1163593530654907,1.1041901188946213e-06,0.8460615873336792,0.0,0.0,0.0,23.727060317993164,25.0,132.0853729248047,-0.0,124.40980529785156,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.740966796875,0.9146510362625122,0.1868689507246017,0.1675303727388382,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7365417480469,0.72346031665802,0.0908900126814842,0.0865666046738624,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73992919921875,0.8500480055809021,0.1500555127859115,0.1051238998770713,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295837402344,0.5916072130203247,0.050000000745058,0.0479877702891826,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7384033203125,0.782166063785553,0.115954615175724,0.5230072736740112,287.7404479980469,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3395690917969,287.7509460449219,1.0,0.2165025025606155,1.0,1.0,0.0,1.0,-1.116360425949097,1.1163593530654907,1.1041901188946213e-06,0.8460615873336792,0.0,0.0,0.0,23.727060317993164,25.0,132.0853729248047,-0.0,124.40980529785156,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83599853515625,0.9274208545684814,0.1911259889602661,0.1712854355573654,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83154296875,0.7277222871780396,0.0914011523127555,0.0870239734649658,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349304199219,0.8561365008354187,0.1513302326202392,0.1059997007250785,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.82452392578125,0.5946363806724548,0.050000000745058,0.0479725450277328,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8333740234375,0.7871385812759399,0.1165409460663795,0.5255335569381714,287.8354187011719,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3464660644531,287.8458557128906,1.0,0.217253103852272,1.0,1.0,0.0,1.0,-1.1254817247390747,1.1254805326461792,1.1191841622348877e-06,0.8534100651741028,0.0,0.0,0.0,23.467191696166992,25.0,131.9229736328125,-0.0,126.2406005859375,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83599853515625,0.9274208545684814,0.1911259889602661,0.1712854355573654,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83154296875,0.7277222871780396,0.0914011523127555,0.0870239734649658,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349304199219,0.8561365008354187,0.1513302326202392,0.1059997007250785,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.82452392578125,0.5946363806724548,0.050000000745058,0.0479725450277328,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8333740234375,0.7871385812759399,0.1165409460663795,0.5255335569381714,287.8354187011719,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3464660644531,287.8458557128906,1.0,0.217253103852272,1.0,1.0,0.0,1.0,-1.1254817247390747,1.1254805326461792,1.1191841622348877e-06,0.8534100651741028,0.0,0.0,0.0,23.467191696166992,25.0,131.9229736328125,-0.0,126.2406005859375,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9309997558594,0.9406242370605468,0.1956682056188583,0.1752837896347046,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264831542969,0.7320550084114075,0.0919659286737442,0.0875312015414238,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.92987060546875,0.8622999787330627,0.1526261270046234,0.1068897694349289,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.91943359375,0.5975921154022217,0.050000000745058,0.0479579977691173,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9283142089844,0.7921504974365234,0.1171580478549003,0.5281962752342224,287.93035888671875,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35418701171875,287.9407043457031,1.0,0.2181190252304077,1.0,1.0,0.0,1.0,-1.1351364850997925,1.135135293006897,1.1351938837833586e-06,0.8611792325973511,0.0,0.0,0.0,23.232725143432617,25.0,131.8390350341797,-0.0,128.28302001953125,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9309997558594,0.9406242370605468,0.1956682056188583,0.1752837896347046,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9264831542969,0.7320550084114075,0.0919659286737442,0.0875312015414238,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.92987060546875,0.8622999787330627,0.1526261270046234,0.1068897694349289,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.91943359375,0.5975921154022217,0.050000000745058,0.0479579977691173,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9283142089844,0.7921504974365234,0.1171580478549003,0.5281962752342224,287.93035888671875,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35418701171875,287.9407043457031,1.0,0.2181190252304077,1.0,1.0,0.0,1.0,-1.1351364850997925,1.135135293006897,1.1351938837833586e-06,0.8611792325973511,0.0,0.0,0.0,23.232725143432617,25.0,131.8390350341797,-0.0,128.28302001953125,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0259704589844,0.953622341156006,0.2003858983516693,0.1794651448726654,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0214233398437,0.736484169960022,0.0925749316811561,0.0880829617381095,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0248107910156,0.8685422539710999,0.153939738869667,0.1077933013439178,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0143127441406,0.6004837155342102,0.050000000745058,0.0479440428316593,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02325439453125,0.7972086668014526,0.1178066357970237,0.5310028791427612,288.0252990722656,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.3622436523437,288.0355529785156,1.0,0.2190866321325302,1.0,1.0,0.0,1.0,-1.1452540159225464,1.1452528238296509,1.1521153737703571e-06,0.8692987561225891,0.0,0.0,0.0,23.020597457885746,25.0,131.80535888671875,-0.0,130.5193634033203,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0259704589844,0.953622341156006,0.2003858983516693,0.1794651448726654,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0214233398437,0.736484169960022,0.0925749316811561,0.0880829617381095,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0248107910156,0.8685422539710999,0.153939738869667,0.1077933013439178,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0143127441406,0.6004837155342102,0.050000000745058,0.0479440428316593,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02325439453125,0.7972086668014526,0.1178066357970237,0.5310028791427612,288.0252990722656,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.3622436523437,288.0355529785156,1.0,0.2190866321325302,1.0,1.0,0.0,1.0,-1.1452540159225464,1.1452528238296509,1.1521153737703571e-06,0.8692987561225891,0.0,0.0,0.0,23.020597457885746,25.0,131.80535888671875,-0.0,130.5193634033203,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0734558105469,0.959870457649231,0.2027945071458816,0.1816039979457855,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06890869140625,0.7387285232543945,0.0928947031497955,0.0883739367127418,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.072265625,0.8716763257980347,0.1546027660369873,0.1082496717572212,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.061767578125,0.6018962264060974,0.050000000745058,0.0479373224079608,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0707092285156,0.7997406721115112,0.1181425154209137,0.5324602127075195,288.0727844238281,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.36627197265625,288.0829772949219,1.0,0.2196059376001358,1.0,1.0,0.0,1.0,-1.1504594087600708,1.1504582166671753,1.1608771046667243e-06,0.873464822769165,0.0,0.0,0.0,22.92339134216309,25.0,131.7994842529297,-0.0,131.70606994628906,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1209716796875,0.965902864933014,0.2052323818206787,0.1837701648473739,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11639404296875,0.7409964203834534,0.0932244062423706,0.0886745080351829,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197509765625,0.8748189806938171,0.155269905924797,0.1087090149521827,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.10919189453125,0.6032884120941162,0.050000000745058,0.047930758446455,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181640625,0.8022745251655579,0.1184857413172721,0.533951997756958,288.1202392578125,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3702392578125,288.1304016113281,1.0,0.2201471775770187,1.0,1.0,0.0,1.0,-1.155754327774048,1.1557531356811523,1.1698288062689244e-06,0.8776953816413879,0.0,0.0,0.0,22.831632614135746,25.0,131.79795837402344,-0.0,132.93637084960938,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2045593261719,0.9759400486946106,0.2095909267663955,0.1876444816589355,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.199951171875,0.745058536529541,0.0938279405236244,0.0892261788249015,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.20330810546875,0.8803783059120178,0.1564543843269348,0.1095247939229011,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1927185058594,0.6056984066963196,0.050000000745058,0.0479195341467857,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.20172119140625,0.8067384958267212,0.1191070228815078,0.5366572141647339,288.20379638671875,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.37713623046875,288.2138671875,1.0,0.2211493849754333,1.0,1.0,0.0,1.0,-1.1652793884277344,1.1652781963348389,1.1860365702887066e-06,0.8852925300598145,0.0,0.0,0.0,22.68197059631348,25.0,131.80206298828125,-0.0,135.2039031982422,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2159729003906,0.977249026298523,0.2101913392543792,0.1881783157587051,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2113342285156,0.7456207871437073,0.0939123332500457,0.0893034264445304,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2146911621094,0.8811405897140503,0.1566168814897537,0.1096367165446281,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2041015625,0.6060245037078857,0.050000000745058,0.0479180291295051,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.213134765625,0.8073427081108093,0.1191933006048202,0.5370332598686218,288.2151794433594,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3780822753906,288.2252502441406,1.0,0.2212904095649719,1.0,1.0,0.0,1.0,-1.16659677028656,1.1665955781936646,1.1882887065439718e-06,0.8863418102264404,0.0,0.0,0.0,22.66252326965332,25.0,131.80300903320312,-0.0,135.5224609375,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9875918626785278,0.2152609378099441,0.1926865577697754,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30633544921875,0.7504000067710876,0.0946381986141204,0.0899689793586731,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096618652344,0.8875389099121094,0.1579825580120086,0.1105774864554405,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.29901123046875,0.6087225079536438,0.050000000745058,0.0479056872427463,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080749511719,0.8123087286949158,0.1199292168021202,0.540244460105896,288.3101501464844,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3856811523437,288.32012939453125,1.0,0.2225106805562973,1.0,1.0,0.0,1.0,-1.1777758598327637,1.1777745485305786,1.2075423683199915e-06,0.8952808976173401,0.0,0.0,0.0,22.51003646850586,25.0,131.8142852783203,-0.0,138.27528381347656,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9875918626785278,0.2152609378099441,0.1926865577697754,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30633544921875,0.7504000067710876,0.0946381986141204,0.0899689793586731,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096618652344,0.8875389099121094,0.1579825580120086,0.1105774864554405,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.29901123046875,0.6087225079536438,0.050000000745058,0.0479056872427463,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080749511719,0.8123087286949158,0.1199292168021202,0.540244460105896,288.3101501464844,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3856811523437,288.32012939453125,1.0,0.2225106805562973,1.0,1.0,0.0,1.0,-1.1777758598327637,1.1777745485305786,1.2075423683199915e-06,0.8952808976173401,0.0,0.0,0.0,22.51003646850586,25.0,131.8142852783203,-0.0,138.27528381347656,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.406005859375,0.995926320552826,0.2204697728157043,0.1972981393337249,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4013671875,0.754370927810669,0.0953965932130813,0.0906703621149063,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4046630859375,0.8927934765815735,0.1593654602766037,0.1115335896611213,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3939819335937,0.6105470061302185,0.050000000745058,0.0478974357247352,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.8161661028862,0.1206893771886825,0.5435877442359924,288.4051818847656,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.39324951171875,288.4150390625,1.0,0.2237688452005386,1.0,1.0,0.0,1.0,-1.1880584955215454,1.18805730342865,1.2254886314622129e-06,0.9035705327987672,0.0,0.0,0.0,22.451011657714844,25.0,131.8278045654297,-0.0,141.15872192382812,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.406005859375,0.995926320552826,0.2204697728157043,0.1972981393337249,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4013671875,0.754370927810669,0.0953965932130813,0.0906703621149063,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4046630859375,0.8927934765815735,0.1593654602766037,0.1115335896611213,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3939819335937,0.6105470061302185,0.050000000745058,0.0478974357247352,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.403076171875,0.8161661028862,0.1206893771886825,0.5435877442359924,288.4051818847656,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.39324951171875,288.4150390625,1.0,0.2237688452005386,1.0,1.0,0.0,1.0,-1.1880584955215454,1.18805730342865,1.2254886314622129e-06,0.9035705327987672,0.0,0.0,0.0,22.451011657714844,25.0,131.8278045654297,-0.0,141.15872192382812,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5006103515625,0.9889804124832152,0.2264935374259948,0.1944511085748672,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49609375,0.7533165812492371,0.096184067428112,0.0914202034473419,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4993591308594,0.8916305899620056,0.1607623696327209,0.1125148683786392,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4887084960937,0.6078802347183228,0.050000000745058,0.0479093864560127,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.497802734375,0.8145976662635803,0.121479146182537,0.5471450686454773,288.49981689453125,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40484619140625,288.5095520019531,1.0,0.2248529940843582,1.0,1.0,0.0,1.0,-1.1923285722732544,1.1923273801803589,1.2329936680544051e-06,0.9070139527320862,0.0,0.0,0.0,22.81632423400879,25.0,131.4712371826172,-0.0,142.9402618408203,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5006103515625,0.9889804124832152,0.2264935374259948,0.1944511085748672,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49609375,0.7533165812492371,0.096184067428112,0.0914202034473419,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4993591308594,0.8916305899620056,0.1607623696327209,0.1125148683786392,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4887084960937,0.6078802347183228,0.050000000745058,0.0479093864560127,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.497802734375,0.8145976662635803,0.121479146182537,0.5471450686454773,288.49981689453125,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40484619140625,288.5095520019531,1.0,0.2248529940843582,1.0,1.0,0.0,1.0,-1.1923285722732544,1.1923273801803589,1.2329936680544051e-06,0.9070139527320862,0.0,0.0,0.0,22.81632423400879,25.0,131.4712371826172,-0.0,142.9402618408203,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5476379394531,0.9840336441993712,0.23003551363945,0.1925238817930221,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.543212890625,0.7523793578147888,0.0965915545821189,0.0918088555335998,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54644775390625,0.8905013203620911,0.1614687740802765,0.1130115389823913,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5357971191406,0.6061487793922424,0.050000000745058,0.0479172691702842,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448913574219,0.81337571144104,0.1218979805707931,0.549020528793335,288.5469055175781,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4139404296875,288.5566101074219,1.0,0.2252999395132064,1.0,1.0,0.0,1.0,-1.193313717842102,1.1933125257492063,1.2347018127911724e-06,0.9077746272087096,0.0,0.0,0.0,23.02979850769043,25.0,131.2276153564453,-0.0,143.65464782714844,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5946350097656,0.983655035495758,0.2336894571781158,0.1922307908535003,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5902404785156,0.7534553408622742,0.0970114544034004,0.092199683189392,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5934753417969,0.891894519329071,0.1621842384338379,0.113507404923439,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5827941894531,0.6061868667602539,0.050000000745058,0.047917079180479,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5919189453125,0.8143355250358582,0.12233716994524,0.5509418845176697,288.5939025878906,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4237976074219,288.6036071777344,1.0,0.2257626205682754,1.0,1.0,0.0,1.0,-1.1963934898376465,1.1963921785354614,1.2400621471897466e-06,0.9101647734642028,0.0,0.0,0.0,23.06851577758789,25.0,131.100341796875,-0.0,144.59881591796875,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9834692478179932,0.2402695417404174,0.1918561905622482,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.674560546875,0.7556890249252319,0.0977896675467491,0.09292484074831,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6777648925781,0.8947145342826843,0.1634830236434936,0.1144078373908996,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.66705322265625,0.6064635515213013,0.050000000745058,0.0479157753288745,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6762084960937,0.8163761496543884,0.1231604814529419,0.5545662045478821,288.6781921386719,288.6499938964844,288.8468017578125,285.3409423828125,288.84246826171875,297.44061279296875,288.6878662109375,1.0,0.2265813052654266,1.0,1.0,0.0,1.0,-1.2021294832229614,1.2021281719207764,1.2500453294705949e-06,0.9145662784576416,0.0,0.0,0.0,23.11617851257324,25.0,131.07020568847656,-0.0,146.34640502929688,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888427734375,0.9834372401237488,0.2410578280687332,0.1917918175458908,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6845397949219,0.7559767365455627,0.0978842750191688,0.0930129215121269,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.687744140625,0.8950718641281128,0.1636383235454559,0.1145154386758804,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.677001953125,0.6065110564231873,0.050000000745058,0.0479155518114566,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861877441406,0.8166404366493225,0.123260885477066,0.5550090670585632,288.6881408691406,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4425354003906,288.69781494140625,1.0,0.2266771346330642,1.0,1.0,0.0,1.0,-1.202818512916565,1.20281720161438,1.2512460898506106e-06,0.9150925278663636,0.0,0.0,0.0,23.1202335357666,28.0,131.0682830810547,-0.0,146.5522003173828,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7832336425781,0.9849066138267516,0.2483097314834594,0.1948214173316955,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7789001464844,0.7557004690170288,0.0988066494464874,0.0938830375671386,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7821044921875,0.8946444392204285,0.1651278585195541,0.1155558079481124,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.77130126953125,0.6042693853378296,0.050000000745058,0.0479258075356483,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7805480957031,0.8159646391868591,0.124233990907669,0.5593701601028442,288.7825012207031,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4588623046875,288.7921447753906,1.0,0.2288805842399597,1.0,1.0,0.0,1.0,-1.2139930725097656,1.2139917612075806,1.2710032706308994e-06,0.9238383769989014,0.0,0.0,0.0,23.541259765625,31.0,131.2271728515625,-0.0,150.65298461914062,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7832336425781,0.9849066138267516,0.2483097314834594,0.1948214173316955,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7789001464844,0.7557004690170288,0.0988066494464874,0.0938830375671386,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7821044921875,0.8946444392204285,0.1651278585195541,0.1155558079481124,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.77130126953125,0.6042693853378296,0.050000000745058,0.0479258075356483,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7805480957031,0.8159646391868591,0.124233990907669,0.5593701601028442,288.7825012207031,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4588623046875,288.7921447753906,1.0,0.2288805842399597,1.0,1.0,0.0,1.0,-1.2139930725097656,1.2139917612075806,1.2710032706308994e-06,0.9238383769989014,0.0,0.0,0.0,23.541259765625,31.0,131.2271728515625,-0.0,150.65298461914062,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.87811279296875,0.9877549409866332,0.2549719214439392,0.2012258470058441,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8737487792969,0.7527403831481934,0.0997787788510322,0.0948128998279571,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8769226074219,0.8907454609870911,0.1666505187749862,0.1166290491819381,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86602783203125,0.5995058417320251,0.050000000745058,0.0479481518268585,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753662109375,0.812342643737793,0.125227466225624,0.5639193654060364,288.8773498535156,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.468994140625,288.8869323730469,1.0,0.2321525663137436,1.0,1.0,0.0,1.0,-1.229569435119629,1.2295681238174438,1.2989785318495706e-06,0.9361373782157898,0.0,0.0,0.0,24.33678436279297,34.0,131.61129760742188,-0.0,156.91908264160156,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.87811279296875,0.9877549409866332,0.2549719214439392,0.2012258470058441,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8737487792969,0.7527403831481934,0.0997787788510322,0.0948128998279571,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8769226074219,0.8907454609870911,0.1666505187749862,0.1166290491819381,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86602783203125,0.5995058417320251,0.050000000745058,0.0479481518268585,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753662109375,0.812342643737793,0.125227466225624,0.5639193654060364,288.8773498535156,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.468994140625,288.8869323730469,1.0,0.2321525663137436,1.0,1.0,0.0,1.0,-1.229569435119629,1.2295681238174438,1.2989785318495706e-06,0.9361373782157898,0.0,0.0,0.0,24.33678436279297,34.0,131.61129760742188,-0.0,156.91908264160156,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9734802246094,0.9912331700325012,0.2609811723232269,0.2103259712457656,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9690246582031,0.7477490901947021,0.1008008196949958,0.0958008542656898,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97216796875,0.8841485977172852,0.1682038009166717,0.1177321374416351,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.961181640625,0.5926653146743774,0.050000000745058,0.0479815602302551,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705810546875,0.806179404258728,0.1262161135673523,0.5685239434242249,288.9725952148437,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4726867675781,288.9820861816406,1.0,0.2363315373659134,1.0,1.0,0.0,1.0,-1.2485686540603638,1.2485673427581787,1.3338126336748246e-06,0.9513264894485474,0.0,0.0,0.0,25.470842361450195,37.0,132.0333709716797,-0.0,165.10531616210938,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
