time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123240,297.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9734802246094,0.9912331700325012,0.2609811723232269,0.2103259712457656,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9690246582031,0.7477490901947021,0.1008008196949958,0.0958008542656898,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97216796875,0.8841485977172852,0.1682038009166717,0.1177321374416351,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.961181640625,0.5926653146743774,0.050000000745058,0.0479815602302551,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705810546875,0.806179404258728,0.1262161135673523,0.5685239434242249,288.9725952148437,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4726867675781,288.9820861816406,1.0,0.2363315373659134,1.0,1.0,0.0,1.0,-1.2485686540603638,1.2485673427581787,1.3338126336748246e-06,0.9513264894485474,0.0,0.0,0.0,25.470842361450195,37.0,132.0333709716797,-0.0,165.10531616210938,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02130126953125,0.9929953813552856,0.263745903968811,0.2157159745693206,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01678466796875,0.7446532249450684,0.1013309434056282,0.0963169783353805,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0198974609375,0.8800286650657654,0.1689914315938949,0.1182944774627685,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0089111328125,0.5885648727416992,0.050000000745058,0.0480023920536041,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0183410644531,0.8022112250328064,0.1267038434743881,0.5708211064338684,289.0203857421875,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4723815917969,289.02978515625,1.0,0.2387167960405349,1.0,1.0,0.0,1.0,-1.2591153383255005,1.2591140270233154,1.35344373575208e-06,0.9597918391227722,0.0,0.0,0.0,26.160987854003903,37.0,132.23443603515625,-0.0,169.87754821777344,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0692138671875,0.9946651458740234,0.266362726688385,0.2215545922517776,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.06463623046875,0.7412469387054443,0.1018740460276603,0.0968480631709098,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677490234375,0.8754744529724121,0.169786274433136,0.1188639104366302,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.05670166015625,0.5840744972229004,0.050000000745058,0.0480259545147419,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0661926269531,0.7977973222732544,0.1271859258413314,0.5731074213981628,289.0682373046875,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4709167480469,289.0775756835937,1.0,0.2412738800048828,1.0,1.0,0.0,1.0,-1.270216941833496,1.270215630531311,1.374363932882261e-06,0.9687595963478088,0.0,0.0,0.0,26.93158912658692,25.0,132.41873168945312,-0.0,175.07493591308594,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1546325683594,0.993790864944458,0.271838903427124,0.2183909118175506,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1502380371094,0.7459965348243713,0.1028598472476005,0.097761757671833,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1532897949219,0.8811825513839722,0.1712101548910141,0.1198468059301376,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14227294921875,0.5865140557289124,0.1058229729533195,0.0480129532516002,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1517333984375,0.8025771379470825,0.1280325502157211,0.5768579244613647,289.1537475585937,289.0126953125,289.3134765625,285.3962707519531,289.30938720703125,297.4715576171875,289.162841796875,1.0,0.2407659292221069,1.0,1.0,0.0,1.0,-1.2731925249099731,1.2731910943984983,1.3801981140204589e-06,0.9713808298110962,0.0,0.0,0.0,26.65439796447754,25.0,132.1162872314453,-0.0,175.43267822265625,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.16436767578125,0.9916322231292723,0.2727105617523193,0.2114897519350052,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7518633008003235,0.1029847785830497,0.0978459119796752,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1631164550781,0.8885877132415771,0.1713858246803283,0.1199446097016334,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1529235839844,0.6332582831382751,0.1059512794017791,0.0584777705371379,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8091937899589539,0.1281408667564392,0.577180802822113,289.1635437011719,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4718933105469,289.17254638671875,1.0,0.2405683249235153,1.0,1.0,0.0,1.0,-1.27804434299469,1.2780430316925049,1.3890586387788062e-06,0.9748737215995787,0.0,0.0,0.0,26.034412384033203,45.0,131.8997802734375,-0.0,175.6593780517578,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2607421875,0.9914342761039734,0.2832082509994507,0.2109065055847168,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2564392089844,0.7551670670509338,0.1042136251926422,0.0989834293723106,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.259521484375,0.8921617269515991,0.1730842739343643,0.121114358305931,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.25640869140625,0.7526690363883972,0.1017670631408691,0.0979756414890289,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2579650878906,0.8118910193443298,0.1292193084955215,0.5819033980369568,289.2601318359375,289.1153259277344,289.4166564941406,285.4097900390625,289.4127502441406,297.5287780761719,289.269287109375,1.0,0.2498490065336227,1.0,1.0,0.0,1.0,-1.3332042694091797,1.333202838897705,1.4965337413741508e-06,1.0189921855926514,0.0,0.0,0.0,26.854549407958984,48.0,133.6608428955078,-0.0,196.0519561767578,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2607421875,0.9914342761039734,0.2832082509994507,0.2109065055847168,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2564392089844,0.7551670670509338,0.1042136251926422,0.0989834293723106,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.259521484375,0.8921617269515991,0.1730842739343643,0.121114358305931,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.25640869140625,0.7526690363883972,0.1017670631408691,0.0979756414890289,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2579650878906,0.8118910193443298,0.1292193084955215,0.5819033980369568,289.2601318359375,289.1153259277344,289.4166564941406,285.4097900390625,289.4127502441406,297.5287780761719,289.269287109375,1.0,0.2498490065336227,1.0,1.0,0.0,1.0,-1.3332042694091797,1.333202838897705,1.4965337413741508e-06,1.0189921855926514,0.0,0.0,0.0,26.854549407958984,48.0,133.6608428955078,-0.0,196.0519561767578,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.35858154296875,0.9977638125419616,0.2883513271808624,0.2359618991613388,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540344238281,0.7376194596290588,0.1054558679461479,0.1002580747008323,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3570556640625,0.8692247271537781,0.1747745722532272,0.1223714724183082,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536071777344,0.7245473265647888,0.0984790250658989,0.0946183949708938,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35546875,0.7905269265174866,0.1301597654819488,0.5868371725082397,289.3576965332031,289.1260070800781,289.510009765625,285.4230041503906,289.5061950683594,297.55792236328125,289.3665466308594,1.0,0.2585688531398773,1.0,1.0,0.0,1.0,-1.3682175874710083,1.368216037750244,1.567225694998342e-06,1.0466744899749756,0.0,0.0,0.0,30.10832023620605,36.0,134.1470184326172,-0.0,216.1576995849609,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.35858154296875,0.9977638125419616,0.2883513271808624,0.2359618991613388,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540344238281,0.7376194596290588,0.1054558679461479,0.1002580747008323,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3570556640625,0.8692247271537781,0.1747745722532272,0.1223714724183082,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536071777344,0.7245473265647888,0.0984790250658989,0.0946183949708938,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35546875,0.7905269265174866,0.1301597654819488,0.5868371725082397,289.3576965332031,289.1260070800781,289.510009765625,285.4230041503906,289.5061950683594,297.55792236328125,289.3665466308594,1.0,0.2585688531398773,1.0,1.0,0.0,1.0,-1.3682175874710083,1.368216037750244,1.567225694998342e-06,1.0466744899749756,0.0,0.0,0.0,30.10832023620605,36.0,134.1470184326172,-0.0,216.1576995849609,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4553527832031,0.998647153377533,0.2930088341236114,0.2420299649238586,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508361816406,0.7354357838630676,0.1067255958914756,0.1014805063605308,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.45379638671875,0.8657630681991577,0.1764621883630752,0.1235704347491264,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501647949219,0.7149674892425537,0.0967874825000763,0.0927142202854156,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4522399902344,0.7863867878913879,0.1309340149164199,0.590589165687561,289.4544372558594,289.1329345703125,289.60333251953125,285.4374084472656,289.5995483398437,297.555908203125,289.46295166015625,1.0,0.2608649730682373,1.0,1.0,0.0,1.0,-1.3806440830230713,1.3806425333023071,1.59269723098987e-06,1.056355357170105,0.0,0.0,0.0,31.05736541748047,25.0,133.455322265625,-0.0,223.03823852539065,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4553527832031,0.998647153377533,0.2930088341236114,0.2420299649238586,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508361816406,0.7354357838630676,0.1067255958914756,0.1014805063605308,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.45379638671875,0.8657630681991577,0.1764621883630752,0.1235704347491264,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501647949219,0.7149674892425537,0.0967874825000763,0.0927142202854156,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4522399902344,0.7863867878913879,0.1309340149164199,0.590589165687561,289.4544372558594,289.1329345703125,289.60333251953125,285.4374084472656,289.5995483398437,297.555908203125,289.46295166015625,1.0,0.2608649730682373,1.0,1.0,0.0,1.0,-1.3806440830230713,1.3806425333023071,1.59269723098987e-06,1.056355357170105,0.0,0.0,0.0,31.05736541748047,25.0,133.455322265625,-0.0,223.03823852539065,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5029296875,0.998265027999878,0.2963485419750213,0.2391958385705948,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.49853515625,0.7391120195388794,0.1073841527104377,0.1020808964967727,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014343261719,0.870082676410675,0.1773175746202469,0.1241534203290939,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4977722167969,0.7159335017204285,0.096327930688858,0.0921576991677284,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4998779296875,0.7898885607719421,0.131323754787445,0.5922383069992065,289.5020446777344,289.0899963378906,289.6499938964844,285.4451599121094,289.646240234375,297.5593566894531,289.5104675292969,1.0,0.2601625621318817,1.0,1.0,0.0,1.0,-1.3799759149551392,1.379974365234375,1.5911558648440405e-06,1.055662989616394,0.0,0.0,0.0,30.689212799072266,25.0,132.74842834472656,-0.0,221.9202575683593,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5500793457031,0.9972487092018129,0.300460547208786,0.2330294996500015,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458679199219,0.7455785870552063,0.1080604791641235,0.1026828810572624,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5487060546875,0.8779147267341614,0.1781842410564422,0.124732568860054,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5450134277344,0.7199942469596863,0.0960371419787406,0.0917732194066047,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54718017578125,0.7966147661209106,0.1317441910505294,0.5939121246337891,289.5492858886719,289.1361389160156,289.6966552734375,285.4532775878906,289.69287109375,297.5681457519531,289.5576477050781,1.0,0.258380264043808,1.0,1.0,0.0,1.0,-1.3755403757095337,1.3755388259887695,1.5818741303519346e-06,1.0520353317260742,0.0,0.0,0.0,29.87605667114257,28.0,132.00106811523438,-0.0,218.34429931640625,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6436462402344,0.9960380792617798,0.3099214732646942,0.2271443307399749,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6395874023437,0.7535385489463806,0.1094883680343627,0.1039838641881942,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.64239501953125,0.8870410323143005,0.1799772530794143,0.1259504109621048,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6386413574219,0.7238365411758423,0.0958338603377342,0.091443046927452,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6408386230469,0.8041498064994812,0.1327314227819442,0.597999095916748,289.6429138183594,289.1355895996094,289.7900085449219,285.4708251953125,289.7862243652344,297.59588623046875,289.6513366699219,1.0,0.2578634619712829,1.0,1.0,0.0,1.0,-1.3760051727294922,1.376003623008728,1.5827921515665366e-06,1.0523601770401,0.0,0.0,0.0,29.21807098388672,31.0,131.03076171875,-0.0,216.97830200195312,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6436462402344,0.9960380792617798,0.3099214732646942,0.2271443307399749,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6395874023437,0.7535385489463806,0.1094883680343627,0.1039838641881942,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.64239501953125,0.8870410323143005,0.1799772530794143,0.1259504109621048,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6386413574219,0.7238365411758423,0.0958338603377342,0.091443046927452,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6408386230469,0.8041498064994812,0.1327314227819442,0.597999095916748,289.6429138183594,289.1355895996094,289.7900085449219,285.4708251953125,289.7862243652344,297.59588623046875,289.6513366699219,1.0,0.2578634619712829,1.0,1.0,0.0,1.0,-1.3760051727294922,1.376003623008728,1.5827921515665366e-06,1.0523601770401,0.0,0.0,0.0,29.21807098388672,31.0,131.03076171875,-0.0,216.97830200195312,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.737548828125,0.9956680536270142,0.3194579482078552,0.2255456745624542,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7336120605469,0.758201539516449,0.1109984219074249,0.1053861081600189,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7363586425781,0.8918195962905884,0.1818359494209289,0.1272306889295578,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7325439453125,0.72516930103302,0.0959457010030746,0.0914768576622009,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348327636719,0.8079029321670532,0.1338626146316528,0.6028960943222046,289.7368469238281,288.9606628417969,289.8833312988281,285.4903259277344,289.87957763671875,297.6213684082031,289.7452697753906,1.0,0.25883349776268,1.0,1.0,0.0,1.0,-1.3832224607467651,1.383220911026001,1.5978874898792128e-06,1.0582300424575806,0.0,0.0,0.0,29.167478561401367,34.0,130.88392639160156,-0.0,219.569076538086,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.737548828125,0.9956680536270142,0.3194579482078552,0.2255456745624542,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7336120605469,0.758201539516449,0.1109984219074249,0.1053861081600189,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7363586425781,0.8918195962905884,0.1818359494209289,0.1272306889295578,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7325439453125,0.72516930103302,0.0959457010030746,0.0914768576622009,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348327636719,0.8079029321670532,0.1338626146316528,0.6028960943222046,289.7368469238281,288.9606628417969,289.8833312988281,285.4903259277344,289.87957763671875,297.6213684082031,289.7452697753906,1.0,0.25883349776268,1.0,1.0,0.0,1.0,-1.3832224607467651,1.383220911026001,1.5978874898792128e-06,1.0582300424575806,0.0,0.0,0.0,29.167478561401367,34.0,130.88392639160156,-0.0,219.569076538086,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.996062397956848,0.3287083208560943,0.2272515743970871,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.827880859375,0.7602154016494751,0.1125821471214294,0.1068731173872947,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8305969238281,0.893192708492279,0.1837523728609085,0.1285625398159027,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8267517089844,0.7244536876678467,0.0962488502264022,0.0917285308241844,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290710449219,0.8087079524993896,0.1350782364606857,0.608296811580658,289.8310852050781,288.7894592285156,289.9766540527344,285.5120544433594,289.9729309082031,297.6410522460937,289.8394775390625,1.0,0.261036217212677,1.0,1.0,0.0,1.0,-1.3954375982284546,1.3954359292984009,1.6236173223660444e-06,1.0681296586990356,0.0,0.0,0.0,29.56499290466309,37.0,131.0454559326172,-0.0,225.15426635742188,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.996062397956848,0.3287083208560943,0.2272515743970871,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.827880859375,0.7602154016494751,0.1125821471214294,0.1068731173872947,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8305969238281,0.893192708492279,0.1837523728609085,0.1285625398159027,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8267517089844,0.7244536876678467,0.0962488502264022,0.0917285308241844,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290710449219,0.8087079524993896,0.1350782364606857,0.608296811580658,289.8310852050781,288.7894592285156,289.9766540527344,285.5120544433594,289.9729309082031,297.6410522460937,289.8394775390625,1.0,0.261036217212677,1.0,1.0,0.0,1.0,-1.3954375982284546,1.3954359292984009,1.6236173223660444e-06,1.0681296586990356,0.0,0.0,0.0,29.56499290466309,37.0,131.0454559326172,-0.0,225.15426635742188,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9263610839844,0.9970319271087646,0.3375624716281891,0.2318839281797409,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9225158691406,0.7598090767860413,0.1142385974526405,0.1084425821900367,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251708984375,0.8914992809295654,0.1857222616672516,0.129942312836647,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9212951660156,0.7217962741851807,0.0966870710253715,0.0921338275074958,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92364501953125,0.8068543672561646,0.1363414227962494,0.6140133738517761,289.9256591796875,288.6220092773437,290.07000732421875,285.5362854003906,290.0663146972656,297.6540222167969,289.9339904785156,1.0,0.2643076777458191,1.0,1.0,0.0,1.0,-1.4118858575820925,1.4118841886520386,1.6585754565312527e-06,1.0813413858413696,0.0,0.0,0.0,30.370859146118164,40.0,131.3439178466797,-0.0,233.4641265869141,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9263610839844,0.9970319271087646,0.3375624716281891,0.2318839281797409,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9225158691406,0.7598090767860413,0.1142385974526405,0.1084425821900367,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251708984375,0.8914992809295654,0.1857222616672516,0.129942312836647,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9212951660156,0.7217962741851807,0.0966870710253715,0.0921338275074958,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92364501953125,0.8068543672561646,0.1363414227962494,0.6140133738517761,289.9256591796875,288.6220092773437,290.07000732421875,285.5362854003906,290.0663146972656,297.6540222167969,289.9339904785156,1.0,0.2643076777458191,1.0,1.0,0.0,1.0,-1.4118858575820925,1.4118841886520386,1.6585754565312527e-06,1.0813413858413696,0.0,0.0,0.0,30.370859146118164,40.0,131.3439178466797,-0.0,233.4641265869141,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9737854003906,0.9976257085800172,0.3418361842632293,0.2351402789354324,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.7588126063346863,0.1150939241051673,0.1092577427625656,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725646972656,0.8896476626396179,0.1867259293794632,0.1306490004062652,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.7198019623756409,0.096945896744728,0.0923816040158271,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9710388183594,0.8050119876861572,0.1369829028844833,0.6169477701187134,289.9730834960937,288.5799865722656,290.1166687011719,285.5494079589844,290.1130065917969,297.6580810546875,289.9813537597656,1.0,0.2662918269634247,1.0,1.0,0.0,1.0,-1.4214410781860352,1.4214394092559814,1.6790583003967186e-06,1.0889655351638794,0.0,0.0,0.0,30.916654586791992,40.0,131.5084228515625,-0.0,238.56007385253903,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02130126953125,0.9982261061668396,0.3460132181644439,0.2389255166053772,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174560546875,0.7573617696762085,0.1159672960639,0.1100930273532867,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.8872165679931641,0.1877414882183075,0.131366342306137,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01617431640625,0.7173999547958374,0.0972273871302604,0.0926550701260566,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185241699219,0.8026302456855774,0.1376282572746276,0.6199176907539368,290.02056884765625,288.458251953125,290.163330078125,285.5632629394531,290.1596984863281,297.6606750488281,290.02880859375,1.0,0.2684800326824188,1.0,1.0,0.0,1.0,-1.4317420721054075,1.431740403175354,1.701295332168229e-06,1.097155213356018,0.0,0.0,0.0,31.55280876159668,43.0,131.67001342773438,-0.0,244.23980712890625,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11651611328125,0.9990000128746032,0.3541322946548462,0.2476599067449569,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1126708984375,0.7534281611442566,0.1177637130022049,0.1118186861276626,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1152038574219,0.8810268640518188,0.1898043155670166,0.1328293681144714,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.111328125,0.711534857749939,0.0978463217616081,0.0932654365897178,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1137084960937,0.7966217398643494,0.1389260292053222,0.6259336471557617,290.11572265625,288.2982788085937,290.25665283203125,285.59326171875,290.2530822753906,297.6624450683594,290.1238708496094,1.0,0.2733440697193146,1.0,1.0,0.0,1.0,-1.4540084600448608,1.4540066719055176,1.7499554587629973e-06,1.1147950887680054,0.0,0.0,0.0,33.0649528503418,46.0,131.96226501464844,-0.0,257.11102294921875,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11651611328125,0.9990000128746032,0.3541322946548462,0.2476599067449569,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1126708984375,0.7534281611442566,0.1177637130022049,0.1118186861276626,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1152038574219,0.8810268640518188,0.1898043155670166,0.1328293681144714,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.111328125,0.711534857749939,0.0978463217616081,0.0932654365897178,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1137084960937,0.7966217398643494,0.1389260292053222,0.6259336471557617,290.11572265625,288.2982788085937,290.25665283203125,285.59326171875,290.2530822753906,297.6624450683594,290.1238708496094,1.0,0.2733440697193146,1.0,1.0,0.0,1.0,-1.4540084600448608,1.4540066719055176,1.7499554587629973e-06,1.1147950887680054,0.0,0.0,0.0,33.0649528503418,46.0,131.96226501464844,-0.0,257.11102294921875,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.75323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119445800781,0.9990000128746032,0.36198490858078,0.257589042186737,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20806884765625,0.7484243512153625,0.119630366563797,0.1136214733123779,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2105712890625,0.873439371585846,0.1919107586145401,0.1343309730291366,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066955566406,0.7042990922927856,0.0985369384288787,0.0939565226435661,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20904541015625,0.789263129234314,0.1402316987514495,0.6320385336875916,290.2110900878906,288.1419982910156,290.3500061035156,285.6266174316406,290.3464660644531,297.6605224609375,290.2191162109375,1.0,0.2787765562534332,1.0,1.0,0.0,1.0,-1.4780524969100952,1.478050708770752,1.803477630346606e-06,1.1338109970092771,0.0,0.0,0.0,34.891300201416016,49.0,132.1912384033203,-0.0,271.9029235839844,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.75323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119445800781,0.9990000128746032,0.36198490858078,0.257589042186737,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20806884765625,0.7484243512153625,0.119630366563797,0.1136214733123779,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2105712890625,0.873439371585846,0.1919107586145401,0.1343309730291366,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2066955566406,0.7042990922927856,0.0985369384288787,0.0939565226435661,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20904541015625,0.789263129234314,0.1402316987514495,0.6320385336875916,290.2110900878906,288.1419982910156,290.3500061035156,285.6266174316406,290.3464660644531,297.6605224609375,290.2191162109375,1.0,0.2787765562534332,1.0,1.0,0.0,1.0,-1.4780524969100952,1.478050708770752,1.803477630346606e-06,1.1338109970092771,0.0,0.0,0.0,34.891300201416016,49.0,132.1912384033203,-0.0,271.9029235839844,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3074645996094,0.9990000128746032,0.3700308501720428,0.2676301300525665,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3036193847656,0.7438158392906189,0.1219226196408271,0.1156987696886062,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060302734375,0.8660936951637268,0.1944059282541275,0.1360124349594116,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021850585937,0.6975002288818359,0.0996511057019233,0.0949205011129379,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.7821679711341858,0.141906589269638,0.6391794681549072,290.3065795898437,287.9894714355469,290.4433288574219,285.6615295410156,290.4398803710937,297.65972900390625,290.31451416015625,1.0,0.2846784889698028,1.0,1.0,0.0,1.0,-1.50434672832489,1.504344820976257,1.863198235696473e-06,1.1545906066894531,0.0,0.0,0.0,36.91033554077149,52.0,132.36538696289062,-0.0,288.6420593261719,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3074645996094,0.9990000128746032,0.3700308501720428,0.2676301300525665,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3036193847656,0.7438158392906189,0.1219226196408271,0.1156987696886062,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060302734375,0.8660936951637268,0.1944059282541275,0.1360124349594116,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021850585937,0.6975002288818359,0.0996511057019233,0.0949205011129379,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.7821679711341858,0.141906589269638,0.6391794681549072,290.3065795898437,287.9894714355469,290.4433288574219,285.6615295410156,290.4398803710937,297.65972900390625,290.31451416015625,1.0,0.2846784889698028,1.0,1.0,0.0,1.0,-1.50434672832489,1.504344820976257,1.863198235696473e-06,1.1545906066894531,0.0,0.0,0.0,36.91033554077149,52.0,132.36538696289062,-0.0,288.6420593261719,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4031677246094,0.9990000128746032,0.3786861896514892,0.2766950726509094,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3993530273437,0.7414024472236633,0.1248536109924316,0.1183851659297943,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017028808594,0.8609191179275513,0.1974731385707855,0.1381016224622726,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3979187011719,0.6933310627937317,0.1014058291912078,0.0964945778250694,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4002380371094,0.7773783802986145,0.1441830545663833,0.649019718170166,290.4022521972656,287.8406677246094,290.5366516113281,285.6960754394531,290.53326416015625,297.6644287109375,290.4100646972656,1.0,0.2910550534725189,1.0,1.0,0.0,1.0,-1.534665584564209,1.5346636772155762,1.9336268906045007e-06,1.1785463094711304,0.0,0.0,0.0,38.93950271606445,55.0,132.5812530517578,-0.0,307.829833984375,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4031677246094,0.9990000128746032,0.3786861896514892,0.2766950726509094,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3993530273437,0.7414024472236633,0.1248536109924316,0.1183851659297943,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017028808594,0.8609191179275513,0.1974731385707855,0.1381016224622726,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3979187011719,0.6933310627937317,0.1014058291912078,0.0964945778250694,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4002380371094,0.7773783802986145,0.1441830545663833,0.649019718170166,290.4022521972656,287.8406677246094,290.5366516113281,285.6960754394531,290.53326416015625,297.6644287109375,290.4100646972656,1.0,0.2910550534725189,1.0,1.0,0.0,1.0,-1.534665584564209,1.5346636772155762,1.9336268906045007e-06,1.1785463094711304,0.0,0.0,0.0,38.93950271606445,55.0,132.5812530517578,-0.0,307.829833984375,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4511108398437,0.9990000128746032,0.3832306861877441,0.281011015176773,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.44732666015625,0.7408093214035034,0.126512661576271,0.1199245080351829,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4496459960937,0.8589223623275757,0.1991705745458603,0.1392705142498016,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4458923339844,0.6920166015625,0.1024777963757515,0.0974789038300514,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4481811523437,0.7756434679031372,0.1455042213201522,0.6548189520835876,290.4501953125,287.8033447265625,290.5833435058594,285.7132263183594,290.5799865722656,297.66864013671875,290.4579162597656,1.0,0.2944203317165375,1.0,1.0,0.0,1.0,-1.551239848136902,1.551237940788269,1.972842028408195e-06,1.1916418075561523,0.0,0.0,0.0,39.96862030029297,55.0,132.6990203857422,-0.0,318.40057373046875,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49908447265625,0.9990000128746032,0.3878949284553528,0.2852462530136108,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.495361328125,0.7404975891113281,0.1282763928174972,0.1215680688619613,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49761962890625,0.857191801071167,0.2009540498256683,0.1405030936002731,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.493896484375,0.6910685896873474,0.1036548390984535,0.0985680073499679,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.49615478515625,0.7742164731025696,0.1469238251447677,0.6610841155052185,290.4981689453125,287.6955871582031,290.6300048828125,285.73028564453125,290.6266784667969,297.6737670898437,290.5058288574219,1.0,0.297891765832901,1.0,1.0,0.0,1.0,-1.5686053037643433,1.5686033964157104,2.014470737776719e-06,1.2053608894348145,0.0,0.0,0.0,41.01455307006836,58.0,132.81155395507812,-0.0,329.6086120605469,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5951538085937,0.9990000128746032,0.3975448310375213,0.2935496866703033,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.591552734375,0.7405489683151245,0.1320873200893402,0.1251346915960312,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.8543630838394165,0.2047509998083114,0.1431362926959991,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.590087890625,0.6900696158409119,0.1062922924757003,0.1010263413190841,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59228515625,0.7721059322357178,0.1500266194343567,0.6748529076576233,290.5942687988281,287.55426025390625,290.72332763671875,285.7641296386719,290.7200927734375,297.68609619140625,290.6017761230469,1.0,0.3051342368125915,1.0,1.0,0.0,1.0,-1.6054983139038086,1.605496168136597,2.104751956721884e-06,1.2344979047775269,0.0,0.0,0.0,43.16581344604492,61.0,133.00863647460938,-0.0,353.9725341796875,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5951538085937,0.9990000128746032,0.3975448310375213,0.2935496866703033,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.591552734375,0.7405489683151245,0.1320873200893402,0.1251346915960312,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936889648437,0.8543630838394165,0.2047509998083114,0.1431362926959991,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.590087890625,0.6900696158409119,0.1062922924757003,0.1010263413190841,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59228515625,0.7721059322357178,0.1500266194343567,0.6748529076576233,290.5942687988281,287.55426025390625,290.72332763671875,285.7641296386719,290.7200927734375,297.68609619140625,290.6017761230469,1.0,0.3051342368125915,1.0,1.0,0.0,1.0,-1.6054983139038086,1.605496168136597,2.104751956721884e-06,1.2344979047775269,0.0,0.0,0.0,43.16581344604492,61.0,133.00863647460938,-0.0,353.9725341796875,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
