time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125340,297.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.4075836837291717,0.3016881346702575,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.7413330078125,0.1362455934286117,0.12903992831707,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8522199988365173,0.2088273465633392,0.1459707766771316,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6900572180747986,0.10927464812994,0.1038219928741455,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.7708042860031128,0.1534468829631805,0.690097987651825,290.69049072265625,287.4166564941406,290.8166809082031,285.797607421875,290.8135070800781,297.7004089355469,290.6978454589844,1.0,0.3127480447292328,1.0,1.0,0.0,1.0,-1.6450201272964478,1.6450178623199463,2.2042449927539565e-06,1.265693426132202,0.0,0.0,0.0,45.40266418457031,64.0,133.1593017578125,-0.0,381.0153503417969,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.4075836837291717,0.3016881346702575,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.7413330078125,0.1362455934286117,0.12903992831707,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8522199988365173,0.2088273465633392,0.1459707766771316,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6900572180747986,0.10927464812994,0.1038219928741455,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.7708042860031128,0.1534468829631805,0.690097987651825,290.69049072265625,287.4166564941406,290.8166809082031,285.797607421875,290.8135070800781,297.7004089355469,290.6978454589844,1.0,0.3127480447292328,1.0,1.0,0.0,1.0,-1.6450201272964478,1.6450178623199463,2.2042449927539565e-06,1.265693426132202,0.0,0.0,0.0,45.40266418457031,64.0,133.1593017578125,-0.0,381.0153503417969,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78765869140625,0.9990000128746032,0.417981743812561,0.3096748888492584,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7842712402344,0.7427314519882202,0.1407250314950943,0.1332547515630722,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.78619384765625,0.8506601452827454,0.2131609618663787,0.148988202214241,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828674316406,0.6908705830574036,0.1125731170177459,0.1069234162569046,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7848815917969,0.7701806426048279,0.1571546643972396,0.7066647410392761,290.7867736816406,287.2828063964844,290.9100036621094,285.8307189941406,290.90692138671875,297.7160339355469,290.7939758300781,1.0,0.320695161819458,1.0,1.0,0.0,1.0,-1.6869038343429563,1.686901569366455,2.312819106009556e-06,1.2987277507781982,0.0,0.0,0.0,47.72422409057617,67.0,133.26226806640625,-0.0,410.8260498046875,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78765869140625,0.9990000128746032,0.417981743812561,0.3096748888492584,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7842712402344,0.7427314519882202,0.1407250314950943,0.1332547515630722,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.78619384765625,0.8506601452827454,0.2131609618663787,0.148988202214241,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828674316406,0.6908705830574036,0.1125731170177459,0.1069234162569046,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7848815917969,0.7701806426048279,0.1571546643972396,0.7066647410392761,290.7867736816406,287.2828063964844,290.9100036621094,285.8307189941406,290.90692138671875,297.7160339355469,290.7939758300781,1.0,0.320695161819458,1.0,1.0,0.0,1.0,-1.6869038343429563,1.686901569366455,2.312819106009556e-06,1.2987277507781982,0.0,0.0,0.0,47.72422409057617,67.0,133.26226806640625,-0.0,410.8260498046875,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88397216796875,0.9990000128746032,0.4287221431732178,0.3174824714660644,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7446799278259277,0.1455044001340866,0.1377560794353485,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825378417969,0.8496362566947937,0.2177348136901855,0.1521746814250946,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8793334960937,0.6924081444740295,0.1161642968654632,0.1103053763508796,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.7701629996299744,0.1611263751983642,0.7244318723678589,290.88311767578125,287.1526794433594,291.0033264160156,285.8634338378906,291.0003356933594,297.7325744628906,290.89013671875,1.0,0.3289329409599304,1.0,1.0,0.0,1.0,-1.7308998107910156,1.7308974266052246,2.430336508041364e-06,1.3333959579467771,0.0,0.0,0.0,50.12227249145508,70.0,133.3222198486328,-0.0,443.4716491699219,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88397216796875,0.9990000128746032,0.4287221431732178,0.3174824714660644,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7446799278259277,0.1455044001340866,0.1377560794353485,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825378417969,0.8496362566947937,0.2177348136901855,0.1521746814250946,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8793334960937,0.6924081444740295,0.1161642968654632,0.1103053763508796,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812561035156,0.7701629996299744,0.1611263751983642,0.7244318723678589,290.88311767578125,287.1526794433594,291.0033264160156,285.8634338378906,291.0003356933594,297.7325744628906,290.89013671875,1.0,0.3289329409599304,1.0,1.0,0.0,1.0,-1.7308998107910156,1.7308974266052246,2.430336508041364e-06,1.3333959579467771,0.0,0.0,0.0,50.12227249145508,70.0,133.3222198486328,-0.0,443.4716491699219,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93212890625,0.9990000128746032,0.4342240393161773,0.3213044703006744,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9289245605469,0.7458580732345581,0.1480063050985336,0.1401133388280868,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.93072509765625,0.8493241667747498,0.2201117277145385,0.1538308709859848,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9275817871094,0.6934377551078796,0.1180687397718429,0.112100102007389,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.929443359375,0.7703763246536255,0.1632099896669387,0.7337571978569031,290.9313049316406,287.1199951171875,291.04998779296875,285.8796691894531,291.0470275878906,297.7411499023437,290.938232421875,1.0,0.3331534564495086,1.0,1.0,0.0,1.0,-1.7536580562591553,1.7536555528640747,2.492516387064825e-06,1.3513153791427612,0.0,0.0,0.0,51.34705352783203,70.0,133.33831787109375,-0.0,460.9026184082031,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98028564453125,0.9990000128746032,0.4398141801357269,0.3250627517700195,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.7471701502799988,0.1505814045667648,0.142539843916893,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9788818359375,0.849144697189331,0.2225473672151565,0.1555279642343521,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.6946340203285217,0.1200438663363456,0.1139618754386901,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.7707348465919495,0.1653570234775543,0.7433673143386841,290.9794616699219,287.0262756347656,291.0966796875,285.89581298828125,291.09375,297.7498779296875,290.9862976074219,1.0,0.3374362885951996,1.0,1.0,0.0,1.0,-1.776897430419922,1.7768949270248413,2.5569861463736743e-06,1.3696037530899048,0.0,0.0,0.0,52.58687973022461,73.0,133.34661865234375,-0.0,479.0885314941406,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.9990000128746032,0.4512549042701721,0.3323739469051361,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736083984375,0.7501752972602844,0.1559414267539978,0.1475907117128372,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752258300781,0.8491671681404114,0.2275873571634292,0.1590391397476196,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.6974870562553406,0.1241960898041725,0.1178763955831527,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.7718642950057983,0.1698323339223861,0.7633987069129944,291.0758056640625,286.9035949707031,291.19000244140625,285.9278259277344,291.1871337890625,297.767822265625,291.0824584960937,1.0,0.3461695611476898,1.0,1.0,0.0,1.0,-1.824706673622132,1.8247040510177608,2.6926998089038534e-06,1.407193899154663,0.0,0.0,0.0,55.10659790039063,76.0,133.3411407470703,-0.0,517.7571411132812,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.9990000128746032,0.4512549042701721,0.3323739469051361,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736083984375,0.7501752972602844,0.1559414267539978,0.1475907117128372,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752258300781,0.8491671681404114,0.2275873571634292,0.1590391397476196,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.6974870562553406,0.1241960898041725,0.1178763955831527,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.7718642950057983,0.1698323339223861,0.7633987069129944,291.0758056640625,286.9035949707031,291.19000244140625,285.9278259277344,291.1871337890625,297.767822265625,291.0824584960937,1.0,0.3461695611476898,1.0,1.0,0.0,1.0,-1.824706673622132,1.8247040510177608,2.6926998089038534e-06,1.407193899154663,0.0,0.0,0.0,55.10659790039063,76.0,133.3411407470703,-0.0,517.7571411132812,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.9990000128746032,0.4630586802959442,0.3393664956092834,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.7537026405334473,0.1615840047597885,0.152907133102417,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.8497095108032227,0.2328549474477768,0.1627076268196106,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.7009445428848267,0.1286193877458572,0.1220463216304779,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.7735511064529419,0.174551323056221,0.7845159769058228,291.1720886230469,286.78466796875,291.2833251953125,285.9594421386719,291.2805480957031,297.786376953125,291.1785888671875,1.0,0.3551139831542969,1.0,1.0,0.0,1.0,-1.874254941940308,1.8742520809173584,2.83769463749195e-06,1.446102261543274,0.0,0.0,0.0,57.67023468017578,79.0,133.31370544433594,-0.0,559.6250610351562,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.9990000128746032,0.4630586802959442,0.3393664956092834,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.7537026405334473,0.1615840047597885,0.152907133102417,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.8497095108032227,0.2328549474477768,0.1627076268196106,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.7009445428848267,0.1286193877458572,0.1220463216304779,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.7735511064529419,0.174551323056221,0.7845159769058228,291.1720886230469,286.78466796875,291.2833251953125,285.9594421386719,291.2805480957031,297.786376953125,291.1785888671875,1.0,0.3551139831542969,1.0,1.0,0.0,1.0,-1.874254941940308,1.8742520809173584,2.83769463749195e-06,1.446102261543274,0.0,0.0,0.0,57.67023468017578,79.0,133.31370544433594,-0.0,559.6250610351562,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.9990000128746032,0.4752413630485534,0.345997542142868,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.7577608227729797,0.1675101518630981,0.1584891825914383,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26776123046875,0.8507760167121887,0.238351508975029,0.1665337830781936,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.7049816250801086,0.1333138793706894,0.1264708638191223,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.775795578956604,0.1795148998498916,0.806718647480011,291.2683410644531,286.6694641113281,291.3766784667969,285.9906921386719,291.3739624023437,297.8055725097656,291.2746887207031,1.0,0.3642552495002746,1.0,1.0,0.0,1.0,-1.9254883527755733,1.925485372543335,2.992215058839065e-06,1.4862799644470217,0.0,0.0,0.0,60.26765441894531,82.0,133.26937866210938,-0.0,604.8602294921875,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.9990000128746032,0.4752413630485534,0.345997542142868,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.7577608227729797,0.1675101518630981,0.1584891825914383,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26776123046875,0.8507760167121887,0.238351508975029,0.1665337830781936,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.7049816250801086,0.1333138793706894,0.1264708638191223,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.775795578956604,0.1795148998498916,0.806718647480011,291.2683410644531,286.6694641113281,291.3766784667969,285.9906921386719,291.3739624023437,297.8055725097656,291.2746887207031,1.0,0.3642552495002746,1.0,1.0,0.0,1.0,-1.9254883527755733,1.925485372543335,2.992215058839065e-06,1.4862799644470217,0.0,0.0,0.0,60.26765441894531,82.0,133.26937866210938,-0.0,604.8602294921875,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.9990000128746032,0.4878115653991699,0.3522354066371918,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.7623457908630371,0.1737160384654998,0.1643324345350265,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.8523615598678589,0.244074672460556,0.1705153584480285,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614501953125,0.7095488905906677,0.1382753401994705,0.1311452239751815,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629150390625,0.7785866856575012,0.1847202330827713,0.8299901485443115,291.3645324707031,286.5580139160156,291.4700012207031,286.0215759277344,291.4673767089844,297.82537841796875,291.3706970214844,1.0,0.3735789656639099,1.0,1.0,0.0,1.0,-1.9783353805541992,1.978332281112671,3.156417051286553e-06,1.527663230895996,0.0,0.0,0.0,62.89000701904297,85.0,133.21243286132812,-0.0,653.6241455078125,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,297.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.9990000128746032,0.4878115653991699,0.3522354066371918,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.7623457908630371,0.1737160384654998,0.1643324345350265,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.8523615598678589,0.244074672460556,0.1705153584480285,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614501953125,0.7095488905906677,0.1382753401994705,0.1311452239751815,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629150390625,0.7785866856575012,0.1847202330827713,0.8299901485443115,291.3645324707031,286.5580139160156,291.4700012207031,286.0215759277344,291.4673767089844,297.82537841796875,291.3706970214844,1.0,0.3735789656639099,1.0,1.0,0.0,1.0,-1.9783353805541992,1.978332281112671,3.156417051286553e-06,1.527663230895996,0.0,0.0,0.0,62.89000701904297,85.0,133.21243286132812,-0.0,653.6241455078125,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126300,297.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.41326904296875,0.9990000128746032,0.4942477643489837,0.3551964461803436,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107360839844,0.7648391127586365,0.1769251972436905,0.1673530787229538,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4120483398437,0.8533511757850647,0.2470225095748901,0.1725651919841766,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4096069335937,0.7119691371917725,0.1408573389053344,0.1335769742727279,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4110107421875,0.7801881432533264,0.1874149143695831,0.8420318365097046,291.41259765625,286.5299987792969,291.51666259765625,286.036865234375,291.5140686035156,297.8355407714844,291.418701171875,1.0,0.378307580947876,1.0,1.0,0.0,1.0,-2.0053603649139404,2.005357027053833,3.242244929424487e-06,1.5488020181655884,0.0,0.0,0.0,64.20803833007812,85.0,133.18081665039062,-0.0,679.3960571289062,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126360,297.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613037109375,0.9990000128746032,0.5007937550544739,0.3580399751663208,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4588623046875,0.7674785852432251,0.1802099794149398,0.1704441010951995,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4600830078125,0.8544824719429016,0.2500318586826324,0.1746570914983749,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4577331542969,0.7144686579704285,0.1435113698244094,0.1360758990049362,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4590759277344,0.7819374203681946,0.1901752352714538,0.8543627262115479,291.4606628417969,286.45025634765625,291.5633239746094,286.05206298828125,291.5607604980469,297.8458557128906,291.4666748046875,1.0,0.3830829560756683,1.0,1.0,0.0,1.0,-2.0328116416931152,2.032808303833008,3.330695790282334e-06,1.5702576637268066,0.0,0.0,0.0,65.52860260009766,88.0,133.1492156982422,-0.0,706.14990234375,1.0,283.1644287109375,287.4592590332031,288.6300048828125,288.9439392089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3257848592263416e-20,-2.302757088013403e-20,-2.3027745969389666e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126420,297.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.31109619140625,0.9990000128746032,0.5067057013511658,0.3610535860061645,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.52947998046875,0.7703016996383667,0.1834107190370559,0.1737708151340484,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.425537109375,0.855684757232666,0.2527080178260803,0.1768886744976043,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6122436523437,0.7170848846435547,0.1461107283830642,0.1387756913900375,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5115966796875,0.7838124632835388,0.1927860677242279,0.8676132559776306,290.37213134765625,286.4214782714844,291.6129455566406,286.068115234375,291.61041259765625,297.8505859375,289.7770690917969,1.0,0.3881994783878326,1.0,1.0,0.0,1.0,-2.062260389328003,2.0622570514678955,3.4270271953573683e-06,1.593275785446167,0.990127682685852,0.990127682685852,0.0,66.9559555053711,88.0,8218.8818359375,-0.0,735.6124877929688,1.0,283.20849609375,291.05810546875,288.8400573730469,289.5846862792969,293.1499938964844,293.1499938964844,283.1499938964844,1520.970458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.000792327162344,1.0,0.0,0.0,0.7876048684120178,0.787615180015564,8.68590817049153e-08,4.170722484588623,4.170711517333984,1.0533252861932851e-05,0.0,0.0,-0.0,4003.71533203125,0.0,16.63960075378418,1876.586181640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126480,297.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3280944824219,0.9990000128746032,0.4989363253116607,0.3712174296379089,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42144775390625,0.7644333243370056,0.1817845404148101,0.1746224910020828,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3744812011719,0.8472645282745361,0.2481271177530288,0.1763877421617508,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4682922363281,0.7117984294891357,0.1448265165090561,0.1395023316144943,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4130859375,0.7767284512519836,0.1902447789907455,0.8685910701751709,287.35205078125,286.34625244140625,291.6566772460937,286.0821533203125,291.6541748046875,297.7492370605469,287.15545654296875,1.0,0.3923016488552093,1.0,1.0,0.0,1.0,-2.0769693851470947,2.076965808868408,3.4763349958666367e-06,1.6051756143569946,0.9643904566764832,0.9643904566764832,0.0,69.57279205322266,91.0,11318.673828125,-0.0,757.3343505859375,1.0,283.190185546875,287.3959655761719,289.900146484375,290.62847900390625,293.1499938964844,293.1499938964844,283.1499938964844,1927.718994140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1348283886909485,1.0,0.0,0.0,0.9041414856910706,0.9041433930397034,5.6423402838845504e-08,4.262978076934815,4.262968063354492,9.811032214201988e-06,0.0,0.0,-0.0,3837.628662109375,0.0,22.96337127685547,1895.033935546875,0.0,0.0,0.2346149384975433,1.0,0.0,3.0,1.0,0.0
12126540,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260192871094,0.9990000128746032,0.4720455408096313,0.4148104190826416,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8445739746094,0.7299849390983582,0.1744612753391266,0.1688060462474823,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83673095703125,0.804000198841095,0.233805313706398,0.1671538650989532,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85260009765625,0.6762735843658447,0.1388690322637558,0.1348785310983657,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.843505859375,0.7379015684127808,0.1800297945737838,0.8291959166526794,285.8317565917969,286.2460021972656,291.75,286.11187744140625,291.7474670410156,297.451904296875,285.79510498046875,1.0,0.3980624079704284,1.0,1.0,0.0,1.0,-2.05840802192688,2.0584046840667725,3.4155646062572487e-06,1.5910508632659912,0.9461633563041688,0.9461633563041688,0.0,79.23892211914062,79.0,12786.25,-0.0,775.4085083007812,1.0,283.1623840332031,285.4403381347656,290.4835205078125,291.4836730957031,293.1499938964844,293.1499938964844,283.1499938964844,4915.28955078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544258713722229,1.0,0.0,0.0,1.4176898002624512,1.4176933765411377,1.341130655418965e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,3883.044921875,0.0,88.33790588378906,1895.4366455078125,0.0,385.0516052246094,0.3601256608963012,1.0,0.0,3.0,1.0,0.0
12126600,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260192871094,0.9990000128746032,0.4720455408096313,0.4148104190826416,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8445739746094,0.7299849390983582,0.1744612753391266,0.1688060462474823,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83673095703125,0.804000198841095,0.233805313706398,0.1671538650989532,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85260009765625,0.6762735843658447,0.1388690322637558,0.1348785310983657,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.843505859375,0.7379015684127808,0.1800297945737838,0.8291959166526794,285.8317565917969,286.2460021972656,291.75,286.11187744140625,291.7474670410156,297.451904296875,285.79510498046875,1.0,0.3980624079704284,1.0,1.0,0.0,1.0,-2.05840802192688,2.0584046840667725,3.4155646062572487e-06,1.5910508632659912,0.9461633563041688,0.9461633563041688,0.0,79.23892211914062,79.0,12786.25,-0.0,775.4085083007812,1.0,283.1623840332031,285.4403381347656,290.4835205078125,291.4836730957031,293.1499938964844,293.1499938964844,283.1499938964844,4915.28955078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544258713722229,1.0,0.0,0.0,1.4176898002624512,1.4176933765411377,1.341130655418965e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,3883.044921875,0.0,88.33790588378906,1895.4366455078125,0.0,385.0516052246094,0.3601256608963012,1.0,0.0,3.0,1.0,0.0
12126660,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.9783052206039428,0.453348159790039,0.4114870131015777,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38702392578125,0.7055996656417847,0.1693851202726364,0.1636753529310226,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831481933594,0.7722621560096741,0.2245584279298782,0.1599835604429245,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39111328125,0.6519010663032532,0.134503573179245,0.1305913627147674,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.7103245258331299,0.1720004230737686,0.7913898229598999,285.38043212890625,286.2417297363281,291.84332275390625,286.1412353515625,291.8407287597656,297.2688903808594,285.3611145019531,1.0,0.3945596218109131,1.0,1.0,0.0,1.0,-1.99134361743927,1.991340398788452,3.1987897273211274e-06,1.5386531352996826,0.9316697120666504,0.9316697120666504,0.0,85.6065902709961,67.0,13256.7060546875,-0.0,739.9772338867188,1.0,283.1523742675781,284.91375732421875,289.86932373046875,291.0191650390625,293.1499938964844,293.1499938964844,283.1499938964844,8538.953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044243574142456,1.0,0.0,0.0,1.845436811447144,1.845442771911621,2.272436603334427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.72119140625,0.0,195.644775390625,1895.4371337890625,0.0,953.7155151367188,0.4648094773292541,1.0,0.0,3.0,1.0,0.0
12126720,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.9783052206039428,0.453348159790039,0.4114870131015777,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38702392578125,0.7055996656417847,0.1693851202726364,0.1636753529310226,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831481933594,0.7722621560096741,0.2245584279298782,0.1599835604429245,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39111328125,0.6519010663032532,0.134503573179245,0.1305913627147674,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.7103245258331299,0.1720004230737686,0.7913898229598999,285.38043212890625,286.2417297363281,291.84332275390625,286.1412353515625,291.8407287597656,297.2688903808594,285.3611145019531,1.0,0.3945596218109131,1.0,1.0,0.0,1.0,-1.99134361743927,1.991340398788452,3.1987897273211274e-06,1.5386531352996826,0.9316697120666504,0.9316697120666504,0.0,85.6065902709961,67.0,13256.7060546875,-0.0,739.9772338867188,1.0,283.1523742675781,284.91375732421875,289.86932373046875,291.0191650390625,293.1499938964844,293.1499938964844,283.1499938964844,8538.953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044243574142456,1.0,0.0,0.0,1.845436811447144,1.845442771911621,2.272436603334427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.72119140625,0.0,195.644775390625,1895.4371337890625,0.0,953.7155151367188,0.4648094773292541,1.0,0.0,3.0,1.0,0.0
12126780,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.9734974503517152,0.4467378556728363,0.4035604596138,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.7018979787826538,0.1668440997600555,0.160687044262886,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.7663204669952393,0.219481959939003,0.1557942330837249,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.6480929255485535,0.1321068406105041,0.1278537958860397,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.7029425501823425,0.1669530421495437,0.7654440402984619,285.1486511230469,286.2337341308594,291.9366760253906,286.170166015625,291.9339904785156,297.208251953125,285.13885498046875,1.0,0.3859813213348388,1.0,1.0,0.0,1.0,-1.9365136623382568,1.936510682106018,3.027436378033599e-06,1.4958629608154297,0.9158154726028442,0.9158154726028442,0.0,83.80293273925781,55.0,13422.5390625,-0.0,690.6234741210938,1.0,283.1503295898437,284.6413269042969,289.3262023925781,290.4144897460937,293.1499938964844,293.1499938964844,283.1499938964844,12306.3974609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308156847953796,1.0,0.0,0.0,2.1798603534698486,2.179868698120117,3.170667639551539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.8095703125,0.0,324.19879150390625,1895.4371337890625,0.0,1113.451171875,0.5468316674232483,1.0,0.0,3.0,1.0,0.0
12126840,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.9734974503517152,0.4467378556728363,0.4035604596138,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.7018979787826538,0.1668440997600555,0.160687044262886,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.7663204669952393,0.219481959939003,0.1557942330837249,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.6480929255485535,0.1321068406105041,0.1278537958860397,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.7029425501823425,0.1669530421495437,0.7654440402984619,285.1486511230469,286.2337341308594,291.9366760253906,286.170166015625,291.9339904785156,297.208251953125,285.13885498046875,1.0,0.3859813213348388,1.0,1.0,0.0,1.0,-1.9365136623382568,1.936510682106018,3.027436378033599e-06,1.4958629608154297,0.9158154726028442,0.9158154726028442,0.0,83.80293273925781,55.0,13422.5390625,-0.0,690.6234741210938,1.0,283.1503295898437,284.6413269042969,289.3262023925781,290.4144897460937,293.1499938964844,293.1499938964844,283.1499938964844,12306.3974609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308156847953796,1.0,0.0,0.0,2.1798603534698486,2.179868698120117,3.170667639551539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.8095703125,0.0,324.19879150390625,1895.4371337890625,0.0,1113.451171875,0.5468316674232483,1.0,0.0,3.0,1.0,0.0
12126900,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.9798157215118408,0.4453732967376709,0.40176922082901,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.70695561170578,0.1663289219141006,0.1598614007234573,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.7706443667411804,0.2179691344499588,0.1544405221939087,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.6521664261817932,0.1315337866544723,0.1270085126161575,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7063235640525818,0.1653390824794769,0.7563861608505249,285.0776672363281,286.2066650390625,291.9833374023437,286.1845092773437,291.9806213378906,297.195556640625,285.0703125,1.0,0.3808867037296295,1.0,1.0,0.0,1.0,-1.9198455810546875,1.9198426008224487,2.976177484015352e-06,1.4827020168304443,0.9078397750854492,0.9078397750854492,0.0,80.46436309814453,55.0,13506.302734375,-0.0,666.7135009765625,1.0,283.1501159667969,284.5542297363281,289.1713256835937,290.21710205078125,293.1499938964844,293.1499938964844,283.1499938964844,14221.873046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203925609588623,1.0,0.0,0.0,2.3216347694396973,2.3216445446014404,3.596509259295999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.45654296875,0.0,392.9082336425781,1895.4371337890625,0.0,1048.150146484375,0.5790011286735535,1.0,0.0,3.0,1.0,0.0
12126960,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.989379584789276,0.4446984827518463,0.4007143974304199,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7151682376861572,0.1662048995494842,0.1594022661447525,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.77861088514328,0.2169298976659774,0.1534357964992523,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.6594080924987793,0.1312993913888931,0.1264692097902298,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7130841612815857,0.16419418156147,0.7494585514068604,285.0301818847656,286.22198486328125,292.0299987792969,286.19873046875,292.0272827148437,297.1889343261719,285.02520751953125,1.0,0.375489741563797,1.0,1.0,0.0,1.0,-1.907848596572876,1.9078456163406368,2.9395594083325705e-06,1.4732061624526978,0.8993977308273315,0.8993977308273315,0.0,76.19631958007812,43.0,13571.712890625,-0.0,643.6764526367188,1.0,283.1500244140625,284.4955139160156,289.0859375,290.0947570800781,293.1499938964844,293.1499938964844,283.1499938964844,15829.0048828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603626549243927,1.0,0.0,0.0,2.4270427227020264,2.427053213119507,3.93050356706226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.7333984375,0.0,450.3167724609375,1895.4371337890625,0.0,949.1815185546876,0.6078277826309204,1.0,0.0,3.0,1.0,0.0
12127020,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9990000128746032,0.4458356201648712,0.3853189945220947,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7337139248847961,0.166821613907814,0.159417986869812,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7985644936561584,0.2158232778310775,0.152225986123085,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.678040623664856,0.131602257490158,0.1262154728174209,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7291028499603271,0.1629391461610794,0.7409003376960754,284.964599609375,286.20654296875,292.1233215332031,286.2268981933594,292.1205749511719,297.1927490234375,284.9607238769531,1.0,0.3635922372341156,1.0,1.0,0.0,1.0,-1.877302527427673,1.877299666404724,2.847981249942677e-06,1.4493741989135742,0.8827419281005859,0.8827419281005859,0.0,67.63787841796875,31.0,13641.9619140625,-0.0,593.6224365234375,1.0,283.1499938964844,284.4095153808594,289.0636291503906,290.0260314941406,293.1499938964844,293.1499938964844,283.1499938964844,18937.93359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683892965316772,1.0,0.0,0.0,2.600859403610229,2.6008718013763428,4.513642295478349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.425048828125,0.0,558.2166748046875,1895.4371337890625,0.0,767.6177368164062,0.6452263593673706,1.0,0.0,3.0,1.0,0.0
12127080,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9990000128746032,0.4458356201648712,0.3853189945220947,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7337139248847961,0.166821613907814,0.159417986869812,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7985644936561584,0.2158232778310775,0.152225986123085,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.678040623664856,0.131602257490158,0.1262154728174209,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7291028499603271,0.1629391461610794,0.7409003376960754,284.964599609375,286.20654296875,292.1233215332031,286.2268981933594,292.1205749511719,297.1927490234375,284.9607238769531,1.0,0.3635922372341156,1.0,1.0,0.0,1.0,-1.877302527427673,1.877299666404724,2.847981249942677e-06,1.4493741989135742,0.8827419281005859,0.8827419281005859,0.0,67.63787841796875,31.0,13641.9619140625,-0.0,593.6224365234375,1.0,283.1499938964844,284.4095153808594,289.0636291503906,290.0260314941406,293.1499938964844,293.1499938964844,283.1499938964844,18937.93359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683892965316772,1.0,0.0,0.0,2.600859403610229,2.6008718013763428,4.513642295478349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.425048828125,0.0,558.2166748046875,1895.4371337890625,0.0,767.6177368164062,0.6452263593673706,1.0,0.0,3.0,1.0,0.0
12127140,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.9990000128746032,0.4547683596611023,0.3514098525047302,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7567335367202759,0.1682577133178711,0.1603011786937713,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8221527338027954,0.2155570834875106,0.151691272854805,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.7016741633415222,0.1326537132263183,0.1267494559288025,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7492370009422302,0.1626947969198227,0.7373141646385193,284.93096923828125,286.1873474121094,292.2166748046875,286.2546691894531,292.2138366699219,297.2380065917969,284.9291076660156,1.0,0.3498042821884155,1.0,1.0,0.0,1.0,-1.833396077156067,1.8333933353424072,2.7188357307750266e-06,1.4147803783416748,0.8661283850669861,0.8661283850669861,0.0,59.1888542175293,34.0,13532.7490234375,-0.0,536.2785034179688,1.0,283.1499938964844,284.3712158203125,289.1346130371094,290.0726013183594,293.1499938964844,293.1499938964844,283.1499938964844,20625.12890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436285138130188,1.0,0.0,0.0,2.6541192531585693,2.654132127761841,4.700393105849799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.412841796875,0.0,598.1332397460938,1895.4371337890625,0.0,660.53515625,0.6586796045303345,1.0,0.0,3.0,1.0,0.0
12127200,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.9990000128746032,0.4547683596611023,0.3514098525047302,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7567335367202759,0.1682577133178711,0.1603011786937713,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8221527338027954,0.2155570834875106,0.151691272854805,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.7016741633415222,0.1326537132263183,0.1267494559288025,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7492370009422302,0.1626947969198227,0.7373141646385193,284.93096923828125,286.1873474121094,292.2166748046875,286.2546691894531,292.2138366699219,297.2380065917969,284.9291076660156,1.0,0.3498042821884155,1.0,1.0,0.0,1.0,-1.833396077156067,1.8333933353424072,2.7188357307750266e-06,1.4147803783416748,0.8661283850669861,0.8661283850669861,0.0,59.1888542175293,34.0,13532.7490234375,-0.0,536.2785034179688,1.0,283.1499938964844,284.3712158203125,289.1346130371094,290.0726013183594,293.1499938964844,293.1499938964844,283.1499938964844,20625.12890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436285138130188,1.0,0.0,0.0,2.6541192531585693,2.654132127761841,4.700393105849799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.412841796875,0.0,598.1332397460938,1895.4371337890625,0.0,660.53515625,0.6586796045303345,1.0,0.0,3.0,1.0,0.0
12127260,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9990000128746032,0.468181848526001,0.3242607712745666,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7799468636512756,0.1703313589096069,0.1619029492139816,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.843042254447937,0.2159112840890884,0.151678055524826,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.723074197769165,0.1343041956424713,0.1279601603746414,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7696030139923096,0.1633643954992294,0.7382983565330505,284.9280090332031,286.1643981933594,292.3099975585937,286.2820129394531,292.30712890625,297.30615234375,284.92840576171875,1.0,0.3405977189540863,1.0,1.0,0.0,1.0,-1.8053231239318848,1.8053205013275144,2.6377397261967417e-06,1.3923826217651367,0.8499943017959595,0.8499943017959595,0.0,53.09219741821289,37.0,13471.73046875,-0.0,498.79681396484375,1.0,283.1499938964844,284.36968994140625,289.2221984863281,290.1531677246094,293.1499938964844,293.1499938964844,283.1499938964844,21380.830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5317092537879944,1.0,0.0,0.0,2.6389708518981934,2.638983964920044,4.646891795800913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.7587890625,0.0,593.3081665039062,1895.4371337890625,0.0,614.4010009765625,0.6557539701461792,1.0,0.0,3.0,1.0,0.0
