time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127320,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9990000128746032,0.468181848526001,0.3242607712745666,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7799468636512756,0.1703313589096069,0.1619029492139816,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.843042254447937,0.2159112840890884,0.151678055524826,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.723074197769165,0.1343041956424713,0.1279601603746414,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7696030139923096,0.1633643954992294,0.7382983565330505,284.9280090332031,286.1643981933594,292.3099975585937,286.2820129394531,292.30712890625,297.30615234375,284.92840576171875,1.0,0.3405977189540863,1.0,1.0,0.0,1.0,-1.8053231239318848,1.8053205013275144,2.6377397261967417e-06,1.3923826217651367,0.8499943017959595,0.8499943017959595,0.0,53.09219741821289,37.0,13471.73046875,-0.0,498.79681396484375,1.0,283.1499938964844,284.36968994140625,289.2221984863281,290.1531677246094,293.1499938964844,293.1499938964844,283.1499938964844,21380.830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5317092537879944,1.0,0.0,0.0,2.6389708518981934,2.638983964920044,4.646891795800913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.7587890625,0.0,593.3081665039062,1895.4371337890625,0.0,614.4010009765625,0.6557539701461792,1.0,0.0,3.0,1.0,0.0
12127380,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.482138067483902,0.303785115480423,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8012022376060486,0.1728876233100891,0.1640606820583343,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8617487549781799,0.2167377024888992,0.152065247297287,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7409148216247559,0.1364152133464813,0.1297026127576828,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7885633111000061,0.1647300720214843,0.742991030216217,284.95086669921875,286.1377258300781,292.4033203125,286.3089904785156,292.4004211425781,297.3768005371094,284.9527587890625,1.0,0.3348264992237091,1.0,1.0,0.0,1.0,-1.7915127277374268,1.7915101051330566,2.5982681108871475e-06,1.3812780380249023,0.834719717502594,0.834719717502594,0.0,48.958770751953125,55.0,13477.712890625,-0.0,477.2921142578125,1.0,283.1499938964844,284.3959655761719,289.2955017089844,290.23046875,293.1499938964844,293.1499938964844,283.1499938964844,21460.181640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293281078338623,1.0,0.0,0.0,2.5804336071014404,2.580446243286133,4.443025147793378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.43994140625,0.0,560.0768432617188,1895.4371337890625,0.0,605.580078125,0.6424070596694946,1.0,0.0,3.0,1.0,0.0
12127440,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.482138067483902,0.303785115480423,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8012022376060486,0.1728876233100891,0.1640606820583343,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8617487549781799,0.2167377024888992,0.152065247297287,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7409148216247559,0.1364152133464813,0.1297026127576828,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7885633111000061,0.1647300720214843,0.742991030216217,284.95086669921875,286.1377258300781,292.4033203125,286.3089904785156,292.4004211425781,297.3768005371094,284.9527587890625,1.0,0.3348264992237091,1.0,1.0,0.0,1.0,-1.7915127277374268,1.7915101051330566,2.5982681108871475e-06,1.3812780380249023,0.834719717502594,0.834719717502594,0.0,48.958770751953125,55.0,13477.712890625,-0.0,477.2921142578125,1.0,283.1499938964844,284.3959655761719,289.2955017089844,290.23046875,293.1499938964844,293.1499938964844,283.1499938964844,21460.181640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293281078338623,1.0,0.0,0.0,2.5804336071014404,2.580446243286133,4.443025147793378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.43994140625,0.0,560.0768432617188,1895.4371337890625,0.0,605.580078125,0.6424070596694946,1.0,0.0,3.0,1.0,0.0
12127500,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9990000128746032,0.4886729717254638,0.3009321391582489,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8059401512145996,0.1743230372667312,0.1653447598218917,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.865098774433136,0.2173067927360534,0.1524093002080917,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.745037853717804,0.1376210749149322,0.1307736784219741,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.79242342710495,0.1656132638454437,0.7465633749961853,284.9731750488281,286.1059875488281,292.45001220703125,286.32232666015625,292.4471130371094,297.4090881347656,284.97674560546875,1.0,0.3353897929191589,1.0,1.0,0.0,1.0,-1.7956016063690186,1.7955989837646484,2.6094892291439464e-06,1.384240746498108,0.8276996612548828,0.8276996612548828,0.0,48.53350067138672,55.0,13530.259765625,-0.0,478.5899658203125,1.0,283.1499938964844,284.4221496582031,289.3235778808594,290.262451171875,293.1499938964844,293.1499938964844,283.1499938964844,21196.048828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302392244338989,1.0,0.0,0.0,2.5325496196746826,2.532561779022217,4.279660288375453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.898193359375,0.0,532.1975708007812,1895.4371337890625,0.0,608.9401245117188,0.6339882612228394,1.0,0.0,3.0,1.0,0.0
12127560,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.4940849840641022,0.3033187091350555,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8061169981956482,0.1758558601140976,0.1667635589838028,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8636626601219177,0.2179722636938095,0.1528520286083221,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7453256845474243,0.1389145404100418,0.131972000002861,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7918183207511902,0.1665869802236557,0.7508112192153931,285.00115966796875,286.1073303222656,292.4966735839844,286.3355407714844,292.4937744140625,297.43365478515625,285.0054016113281,1.0,0.337853193283081,1.0,1.0,0.0,1.0,-1.807234168052673,1.8072315454483032,2.642307663336396e-06,1.3932247161865234,0.8207046985626221,0.8207046985626221,0.0,49.22266006469727,73.0,13644.3818359375,-0.0,488.1396484375,1.0,283.1499938964844,284.4510803222656,289.3481140136719,290.2939453125,293.1499938964844,293.1499938964844,283.1499938964844,21067.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320919156074524,1.0,0.0,0.0,2.496119737625122,2.496131658554077,4.1574227793717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.583740234375,0.0,511.9984130859375,1895.4371337890625,0.0,615.8307495117188,0.6228078007698059,1.0,0.0,3.0,1.0,0.0
12127620,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.9990000128746032,0.5012898445129395,0.3202645480632782,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.796372652053833,0.1791721582412719,0.1699383854866027,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8504880666732788,0.2195567488670349,0.1539864242076873,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.7374171018600464,0.1417194753885269,0.1346767693758011,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.7806559205055237,0.1686737984418869,0.7605577111244202,285.0801086425781,286.0732116699219,292.5899963378906,286.3616943359375,292.5871887207031,297.4566955566406,285.0859375,1.0,0.3476020395755768,1.0,1.0,0.0,1.0,-1.847694993019104,1.8476922512054443,2.7587313979893224e-06,1.4247440099716189,0.8084093332290649,0.8084093332290649,0.0,53.28870391845703,76.0,13957.2373046875,-0.0,527.4733276367188,1.0,283.1499938964844,284.5330505371094,289.389892578125,290.3534545898437,293.1499938964844,293.1499938964844,283.1499938964844,20343.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378066897392273,1.0,0.0,0.0,2.398491621017456,2.398502826690674,3.838572695258337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.0517578125,0.0,458.627685546875,1895.4371337890625,0.0,637.5833740234375,0.6028649210929871,1.0,0.0,3.0,1.0,0.0
12127680,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.9990000128746032,0.5012898445129395,0.3202645480632782,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.796372652053833,0.1791721582412719,0.1699383854866027,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8504880666732788,0.2195567488670349,0.1539864242076873,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.7374171018600464,0.1417194753885269,0.1346767693758011,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.7806559205055237,0.1686737984418869,0.7605577111244202,285.0801086425781,286.0732116699219,292.5899963378906,286.3616943359375,292.5871887207031,297.4566955566406,285.0859375,1.0,0.3476020395755768,1.0,1.0,0.0,1.0,-1.847694993019104,1.8476922512054443,2.7587313979893224e-06,1.4247440099716189,0.8084093332290649,0.8084093332290649,0.0,53.28870391845703,76.0,13957.2373046875,-0.0,527.4733276367188,1.0,283.1499938964844,284.5330505371094,289.389892578125,290.3534545898437,293.1499938964844,293.1499938964844,283.1499938964844,20343.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378066897392273,1.0,0.0,0.0,2.398491621017456,2.398502826690674,3.838572695258337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.0517578125,0.0,458.627685546875,1895.4371337890625,0.0,637.5833740234375,0.6028649210929871,1.0,0.0,3.0,1.0,0.0
12127740,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.9990000128746032,0.505329966545105,0.3363098800182342,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.7885168790817261,0.1827314794063568,0.1733711808919906,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.8396431803703308,0.2213885337114334,0.1553151160478592,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591186523437,0.7311990857124329,0.144728347659111,0.1376007348299026,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598205566406,0.7712590098381042,0.1707974821329116,0.7706424593925476,285.1612854003906,286.03533935546875,292.6833190917969,286.387451171875,292.6805725097656,297.4549560546875,285.16650390625,1.0,0.3566552400588989,1.0,1.0,0.0,1.0,-1.8883060216903689,1.88830316066742,2.8788942927349126e-06,1.456615328788757,0.7977568507194519,0.7977568507194519,0.0,57.38156127929688,79.0,14296.6669921875,-0.0,568.5950317382812,1.0,283.1499938964844,284.612060546875,289.42706298828125,290.4129638671875,293.1499938964844,293.1499938964844,283.1499938964844,19920.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458259582519531,1.0,0.0,0.0,2.325509786605835,2.3255205154418945,3.6085253896089853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.661376953125,0.0,421.818359375,1895.4371337890625,0.0,669.4105834960938,0.5862784385681152,1.0,0.0,3.0,1.0,0.0
12127800,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.9990000128746032,0.505329966545105,0.3363098800182342,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.7885168790817261,0.1827314794063568,0.1733711808919906,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.8396431803703308,0.2213885337114334,0.1553151160478592,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591186523437,0.7311990857124329,0.144728347659111,0.1376007348299026,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598205566406,0.7712590098381042,0.1707974821329116,0.7706424593925476,285.1612854003906,286.03533935546875,292.6833190917969,286.387451171875,292.6805725097656,297.4549560546875,285.16650390625,1.0,0.3566552400588989,1.0,1.0,0.0,1.0,-1.8883060216903689,1.88830316066742,2.8788942927349126e-06,1.456615328788757,0.7977568507194519,0.7977568507194519,0.0,57.38156127929688,79.0,14296.6669921875,-0.0,568.5950317382812,1.0,283.1499938964844,284.612060546875,289.42706298828125,290.4129638671875,293.1499938964844,293.1499938964844,283.1499938964844,19920.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458259582519531,1.0,0.0,0.0,2.325509786605835,2.3255205154418945,3.6085253896089853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.661376953125,0.0,421.818359375,1895.4371337890625,0.0,669.4105834960938,0.5862784385681152,1.0,0.0,3.0,1.0,0.0
12127860,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.5089094638824463,0.350442111492157,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.782982587814331,0.1864784508943557,0.1769782453775406,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.8313285708427429,0.2234044224023819,0.1567711681127548,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362060546875,0.7269048690795898,0.1478950381278991,0.1406693458557129,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23681640625,0.7640630602836609,0.1729716211557388,0.7808364629745483,285.2382507324219,285.9937438964844,292.77667236328125,286.41278076171875,292.7739562988281,297.45001220703125,285.24322509765625,1.0,0.3653260767459869,1.0,1.0,0.0,1.0,-1.9272825717926023,1.927279591560364,2.9968537091917824e-06,1.4870895147323608,0.7886641621589661,0.7886641621589661,0.0,61.210479736328125,82.0,14627.537109375,-0.0,609.27685546875,1.0,283.1499938964844,284.6865234375,289.4566955566406,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,19593.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547112822532654,1.0,0.0,0.0,2.26472806930542,2.2647383213043213,3.422358076932142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.87890625,0.0,392.8506774902344,1895.4371337890625,0.0,706.5186157226562,0.5725269317626953,1.0,0.0,3.0,1.0,0.0
12127920,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.5089094638824463,0.350442111492157,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.782982587814331,0.1864784508943557,0.1769782453775406,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.8313285708427429,0.2234044224023819,0.1567711681127548,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362060546875,0.7269048690795898,0.1478950381278991,0.1406693458557129,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23681640625,0.7640630602836609,0.1729716211557388,0.7808364629745483,285.2382507324219,285.9937438964844,292.77667236328125,286.41278076171875,292.7739562988281,297.45001220703125,285.24322509765625,1.0,0.3653260767459869,1.0,1.0,0.0,1.0,-1.9272825717926023,1.927279591560364,2.9968537091917824e-06,1.4870895147323608,0.7886641621589661,0.7886641621589661,0.0,61.210479736328125,82.0,14627.537109375,-0.0,609.27685546875,1.0,283.1499938964844,284.6865234375,289.4566955566406,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,19593.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547112822532654,1.0,0.0,0.0,2.26472806930542,2.2647383213043213,3.422358076932142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.87890625,0.0,392.8506774902344,1895.4371337890625,0.0,706.5186157226562,0.5725269317626953,1.0,0.0,3.0,1.0,0.0
12127980,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134765625,0.9990000128746032,0.512466549873352,0.3632441163063049,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.7790303230285645,0.1903964728116989,0.1807423830032348,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.8246592283248901,0.2255858182907104,0.1583396941423416,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.7238964438438416,0.1512042880058288,0.1438684314489364,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.758427619934082,0.175246924161911,0.791402280330658,285.3128967285156,285.9483947753906,292.8699951171875,286.4377136230469,292.8673400878906,297.4460144042969,285.317626953125,1.0,0.3736701905727386,1.0,1.0,0.0,1.0,-1.965590000152588,1.96558690071106,3.1156175737123704e-06,1.5171749591827393,0.7811682224273682,0.7811682224273682,0.0,64.88226318359375,85.0,14959.0615234375,-0.0,650.4305419921875,1.0,283.1499938964844,284.7577209472656,289.4807434082031,290.5096740722656,293.1499938964844,293.1499938964844,283.1499938964844,19320.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563365638256073,1.0,0.0,0.0,2.214152336120605,2.214162349700928,3.2712100050957815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.784423828125,0.0,369.8060607910156,1895.4371337890625,0.0,744.60205078125,0.5611051917076111,1.0,0.0,3.0,1.0,0.0
12128040,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134765625,0.9990000128746032,0.512466549873352,0.3632441163063049,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.7790303230285645,0.1903964728116989,0.1807423830032348,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.8246592283248901,0.2255858182907104,0.1583396941423416,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.7238964438438416,0.1512042880058288,0.1438684314489364,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.758427619934082,0.175246924161911,0.791402280330658,285.3128967285156,285.9483947753906,292.8699951171875,286.4377136230469,292.8673400878906,297.4460144042969,285.317626953125,1.0,0.3736701905727386,1.0,1.0,0.0,1.0,-1.965590000152588,1.96558690071106,3.1156175737123704e-06,1.5171749591827393,0.7811682224273682,0.7811682224273682,0.0,64.88226318359375,85.0,14959.0615234375,-0.0,650.4305419921875,1.0,283.1499938964844,284.7577209472656,289.4807434082031,290.5096740722656,293.1499938964844,293.1499938964844,283.1499938964844,19320.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563365638256073,1.0,0.0,0.0,2.214152336120605,2.214162349700928,3.2712100050957815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.784423828125,0.0,369.8060607910156,1895.4371337890625,0.0,744.60205078125,0.5611051917076111,1.0,0.0,3.0,1.0,0.0
12128100,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499450683594,0.9990000128746032,0.5142828822135925,0.369195818901062,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482666015625,0.7775523066520691,0.1924178451299667,0.1826811879873275,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487548828125,0.821823000907898,0.2267362177371978,0.1591641902923584,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34747314453125,0.7227987051010132,0.1529103070497512,0.1455145329236984,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479919433594,0.7561113834381104,0.1764313131570816,0.7968730926513672,285.349365234375,285.9119873046875,292.9166564941406,286.45001220703125,292.9140319824219,297.4447631835937,285.35400390625,1.0,0.3777418136596679,1.0,1.0,0.0,1.0,-1.9846025705337524,1.984599471092224,3.175569190716488e-06,1.5321365594863892,0.7781487107276917,0.7781487107276917,0.0,66.6623306274414,85.0,15125.58984375,-0.0,671.2579956054688,1.0,283.1499938964844,284.79217529296875,289.4917907714844,290.5309143066406,293.1499938964844,293.1499938964844,283.1499938964844,19208.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5674811005592346,1.0,0.0,0.0,2.192060708999634,2.192070245742798,3.206258156751574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.52880859375,0.0,360.0677490234375,1895.4371337890625,0.0,763.4063110351562,0.556132435798645,1.0,0.0,3.0,1.0,0.0
12128160,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857116699219,0.9990000128746032,0.5161359310150146,0.3748650848865509,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.7763733863830566,0.1944828182458877,0.1846595853567123,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.384521484375,0.8192796111106873,0.2279279977083206,0.1600164771080017,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38330078125,0.7219476699829102,0.154651939868927,0.1471928209066391,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.7540972828865051,0.1776515543460846,0.8024929165840149,285.3851318359375,285.8993225097656,292.9633483886719,286.46221923828125,292.9607238769531,297.4440612792969,285.3896179199219,1.0,0.381755381822586,1.0,1.0,0.0,1.0,-2.0035746097564697,2.0035712718963623,3.23599806506536e-06,1.5470491647720337,0.7753177881240845,0.7753177881240845,0.0,68.40479278564453,88.0,15294.498046875,-0.0,692.2865600585938,1.0,283.1499938964844,284.82550048828125,289.502685546875,290.55194091796875,293.1499938964844,293.1499938964844,283.1499938964844,19080.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714530944824219,1.0,0.0,0.0,2.1728322505950928,2.172841787338257,3.1502551678386226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.414794921875,0.0,351.5982360839844,1895.4371337890625,0.0,781.9904174804688,0.5517580509185791,1.0,0.0,3.0,1.0,0.0
12128220,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555053710937,0.9990000128746032,0.5199500322341919,0.3855050206184387,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.7747367024421692,0.1987292617559433,0.1887223720550537,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543762207031,0.8148981928825378,0.2304205596446991,0.1617945730686187,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532470703125,0.7208455204963684,0.1582295894622802,0.1506348848342895,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537048339844,0.750806450843811,0.1801912188529968,0.814153254032135,285.4549560546875,285.8465270996094,293.0566711425781,286.4862976074219,293.0541076660156,297.44403076171875,285.459228515625,1.0,0.3896513879299164,1.0,1.0,0.0,1.0,-2.041504144668579,2.041500806808472,3.358672074682545e-06,1.5768554210662842,0.7710682153701782,0.7710682153701782,0.0,71.80375671386719,91.0,15636.1591796875,-0.0,735.1173706054688,1.0,283.1499938964844,284.889892578125,289.5247802734375,290.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,18858.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791314840316772,1.0,0.0,0.0,2.1398138999938965,2.1398234367370605,3.055240540561499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.47705078125,0.0,337.3625793457031,1895.4371337890625,0.0,819.155029296875,0.5442494750022888,1.0,0.0,3.0,1.0,0.0
12128280,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555053710937,0.9990000128746032,0.5199500322341919,0.3855050206184387,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.7747367024421692,0.1987292617559433,0.1887223720550537,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543762207031,0.8148981928825378,0.2304205596446991,0.1617945730686187,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532470703125,0.7208455204963684,0.1582295894622802,0.1506348848342895,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537048339844,0.750806450843811,0.1801912188529968,0.814153254032135,285.4549560546875,285.8465270996094,293.0566711425781,286.4862976074219,293.0541076660156,297.44403076171875,285.459228515625,1.0,0.3896513879299164,1.0,1.0,0.0,1.0,-2.041504144668579,2.041500806808472,3.358672074682545e-06,1.5768554210662842,0.7710682153701782,0.7710682153701782,0.0,71.80375671386719,91.0,15636.1591796875,-0.0,735.1173706054688,1.0,283.1499938964844,284.889892578125,289.5247802734375,290.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,18858.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791314840316772,1.0,0.0,0.0,2.1398138999938965,2.1398234367370605,3.055240540561499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.47705078125,0.0,337.3625793457031,1895.4371337890625,0.0,819.155029296875,0.5442494750022888,1.0,0.0,3.0,1.0,0.0
12128340,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225524902344,0.9990000128746032,0.5239149332046509,0.3952948749065399,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5211181640625,0.7739431262016296,0.2031326591968536,0.1929298490285873,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5214538574219,0.8113451600074768,0.2330577671527862,0.1636714935302734,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204467773437,0.7204520106315613,0.1619327217340469,0.1541924178600311,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52081298828125,0.748373806476593,0.1828664988279342,0.8264027833938599,285.52203369140625,285.7900085449219,293.1499938964844,286.50994873046875,293.1474914550781,297.4457397460937,285.5260314941406,1.0,0.397405743598938,1.0,1.0,0.0,1.0,-2.07955265045166,2.0795493125915527,3.484210992610315e-06,1.6067427396774292,0.7684584856033325,0.7684584856033325,0.0,75.09628295898438,94.0,15986.6552734375,-0.0,779.124267578125,1.0,283.1499938964844,284.9504089355469,289.5477294921875,290.6378479003906,293.1499938964844,293.1499938964844,283.1499938964844,18647.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866650342941284,1.0,0.0,0.0,2.114903926849365,2.114912986755371,2.984520790505485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.27880859375,0.0,326.6939697265625,1895.4371337890625,0.0,857.25,0.5385150909423828,1.0,0.0,3.0,1.0,0.0
12128400,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225524902344,0.9990000128746032,0.5239149332046509,0.3952948749065399,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5211181640625,0.7739431262016296,0.2031326591968536,0.1929298490285873,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5214538574219,0.8113451600074768,0.2330577671527862,0.1636714935302734,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204467773437,0.7204520106315613,0.1619327217340469,0.1541924178600311,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52081298828125,0.748373806476593,0.1828664988279342,0.8264027833938599,285.52203369140625,285.7900085449219,293.1499938964844,286.50994873046875,293.1474914550781,297.4457397460937,285.5260314941406,1.0,0.397405743598938,1.0,1.0,0.0,1.0,-2.07955265045166,2.0795493125915527,3.484210992610315e-06,1.6067427396774292,0.7684584856033325,0.7684584856033325,0.0,75.09628295898438,94.0,15986.6552734375,-0.0,779.124267578125,1.0,283.1499938964844,284.9504089355469,289.5477294921875,290.6378479003906,293.1499938964844,293.1499938964844,283.1499938964844,18647.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866650342941284,1.0,0.0,0.0,2.114903926849365,2.114912986755371,2.984520790505485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.27880859375,0.0,326.6939697265625,1895.4371337890625,0.0,857.25,0.5385150909423828,1.0,0.0,3.0,1.0,0.0
12128460,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58660888671875,0.9990000128746032,0.5276352167129517,0.4049580693244934,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5852355957031,0.7731966972351074,0.2073419690132141,0.1970827728509903,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855407714844,0.8078621029853821,0.2354960292577743,0.1655021905899047,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846252441406,0.7200206518173218,0.1654033660888672,0.1576618999242782,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849609375,0.7460277676582336,0.1853187382221222,0.8382815718650818,285.5860900878906,285.7252502441406,293.24853515625,286.5373840332031,293.2458190917969,297.4453430175781,285.58984375,1.0,0.405012309551239,1.0,1.0,0.0,1.0,-2.1167798042297363,2.1167759895324707,3.609495479395264e-06,1.636006474494934,0.7676089406013489,0.7676089406013489,0.0,78.41617584228516,97.0,16349.6748046875,-0.0,823.9511108398438,1.0,283.1499938964844,285.00665283203125,289.5729064941406,290.6838073730469,293.1499938964844,293.1499938964844,283.1499938964844,18439.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938103795051575,1.0,0.0,0.0,2.0981109142303467,2.0981199741363525,2.9373128995757725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.351806640625,0.0,319.35009765625,1895.4371337890625,0.0,894.9214477539062,0.5345415472984314,1.0,0.0,3.0,1.0,0.0
12128520,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58660888671875,0.9990000128746032,0.5276352167129517,0.4049580693244934,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5852355957031,0.7731966972351074,0.2073419690132141,0.1970827728509903,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855407714844,0.8078621029853821,0.2354960292577743,0.1655021905899047,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846252441406,0.7200206518173218,0.1654033660888672,0.1576618999242782,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849609375,0.7460277676582336,0.1853187382221222,0.8382815718650818,285.5860900878906,285.7252502441406,293.24853515625,286.5373840332031,293.2458190917969,297.4453430175781,285.58984375,1.0,0.405012309551239,1.0,1.0,0.0,1.0,-2.1167798042297363,2.1167759895324707,3.609495479395264e-06,1.636006474494934,0.7676089406013489,0.7676089406013489,0.0,78.41617584228516,97.0,16349.6748046875,-0.0,823.9511108398438,1.0,283.1499938964844,285.00665283203125,289.5729064941406,290.6838073730469,293.1499938964844,293.1499938964844,283.1499938964844,18439.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938103795051575,1.0,0.0,0.0,2.0981109142303467,2.0981199741363525,2.9373128995757725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.351806640625,0.0,319.35009765625,1895.4371337890625,0.0,894.9214477539062,0.5345415472984314,1.0,0.0,3.0,1.0,0.0
12128580,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64715576171875,0.9990000128746032,0.5307105779647827,0.4153402745723724,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459045410156,0.7715771198272705,0.2111863046884536,0.2008832693099975,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64617919921875,0.803534209728241,0.2375916689634323,0.1670840680599212,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64532470703125,0.7186455130577087,0.1684545874595642,0.160731092095375,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6456298828125,0.7428675293922424,0.1873532831668853,0.8482802510261536,285.6466979980469,285.6477966308594,293.3570556640625,286.5723876953125,293.3541259765625,297.4399108886719,285.650146484375,1.0,0.4123724997043609,1.0,1.0,0.0,1.0,-2.1514105796813965,2.151406764984131,3.728189767571166e-06,1.6632275581359863,0.7686315178871155,0.7686315178871155,0.0,81.91634368896484,100.0,16725.1796875,-0.0,868.4451293945312,1.0,283.1499938964844,285.0579528808594,289.60467529296875,290.7361145019531,293.1499938964844,293.1499938964844,283.1499938964844,18228.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600254237651825,1.0,0.0,0.0,2.089426040649414,2.08943510055542,2.9130464440640935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.885009765625,0.0,315.14825439453125,1895.4371337890625,0.0,930.216552734375,0.5323113799095154,1.0,0.0,3.0,1.0,0.0
12128640,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64715576171875,0.9990000128746032,0.5307105779647827,0.4153402745723724,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459045410156,0.7715771198272705,0.2111863046884536,0.2008832693099975,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64617919921875,0.803534209728241,0.2375916689634323,0.1670840680599212,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64532470703125,0.7186455130577087,0.1684545874595642,0.160731092095375,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6456298828125,0.7428675293922424,0.1873532831668853,0.8482802510261536,285.6466979980469,285.6477966308594,293.3570556640625,286.5723876953125,293.3541259765625,297.4399108886719,285.650146484375,1.0,0.4123724997043609,1.0,1.0,0.0,1.0,-2.1514105796813965,2.151406764984131,3.728189767571166e-06,1.6632275581359863,0.7686315178871155,0.7686315178871155,0.0,81.91634368896484,100.0,16725.1796875,-0.0,868.4451293945312,1.0,283.1499938964844,285.0579528808594,289.60467529296875,290.7361145019531,293.1499938964844,293.1499938964844,283.1499938964844,18228.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600254237651825,1.0,0.0,0.0,2.089426040649414,2.08943510055542,2.9130464440640935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.885009765625,0.0,315.14825439453125,1895.4371337890625,0.0,930.216552734375,0.5323113799095154,1.0,0.0,3.0,1.0,0.0
12128700,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67596435546875,0.9990000128746032,0.5320246815681458,0.4206258058547973,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747741699219,0.7706241011619568,0.2130278497934341,0.202694222331047,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6750183105469,0.801261305809021,0.238569289445877,0.1678165197372436,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7177699208259583,0.1698770821094513,0.1621554046869278,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67449951171875,0.7411494851112366,0.1882661283016204,0.8527533411979675,285.6755065917969,285.5969543457031,293.4148254394531,286.5924987792969,293.4117736816406,297.4358215332031,285.6788635253906,1.0,0.4159485995769501,1.0,1.0,0.0,1.0,-2.167898416519165,2.1678946018218994,3.785382432397455e-06,1.6761603355407717,0.769955575466156,0.769955575466156,0.0,83.6963119506836,100.0,16918.40234375,-0.0,890.5042114257812,1.0,283.1499938964844,285.08160400390625,289.623779296875,290.765625,293.1499938964844,293.1499938964844,283.1499938964844,18127.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033239960670471,1.0,0.0,0.0,2.0880517959594727,2.0880606174468994,2.9092154818499694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.27294921875,0.0,314.19659423828125,1895.4371337890625,0.0,947.4671020507812,0.5318434834480286,1.0,0.0,3.0,1.0,0.0
12128760,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7036437988281,0.9990000128746032,0.5332086086273193,0.4258984923362732,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024841308594,0.7696519494056702,0.2148337215185165,0.2044657766819,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70269775390625,0.7989987730979919,0.2395171225070953,0.1685244590044021,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70196533203125,0.7168393135070801,0.1712482273578643,0.1635253578424453,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70220947265625,0.7394086718559265,0.1891263425350189,0.8569631576538086,285.70318603515625,285.55767822265625,293.47479248046875,286.6142883300781,293.4716796875,297.4311218261719,285.70635986328125,1.0,0.4194518327713012,1.0,1.0,0.0,1.0,-2.1839120388031006,2.183908224105835,3.841324087261455e-06,1.6886885166168213,0.7716712355613708,0.7716712355613708,0.0,85.47897338867188,103.0,17117.0234375,-0.0,912.4196166992188,1.0,283.1499938964844,285.1036071777344,289.6451416015625,290.7978210449219,293.1499938964844,293.1499938964844,283.1499938964844,18011.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063835620880127,1.0,0.0,0.0,2.089240789413452,2.089249849319458,2.912529737386649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.580322265625,0.0,314.14794921875,1895.4371337890625,0.0,964.9249267578124,0.5319052338600159,1.0,0.0,3.0,1.0,0.0
12128820,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.9990000128746032,0.5352784395217896,0.4362921416759491,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548522949219,0.7677749395370483,0.218379870057106,0.2079356461763382,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550354003906,0.7946208715438843,0.2413573712110519,0.1698951721191406,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75439453125,0.7149407863616943,0.1738818734884262,0.1661512106657028,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546081542969,0.7359821796417236,0.1907413303852081,0.8648427128791809,285.7554931640625,285.4550170898437,293.60107421875,286.6625061035156,293.5978088378906,297.4179077148437,285.7583923339844,1.0,0.4262631833553314,1.0,1.0,0.0,1.0,-2.214828968048096,2.214824914932251,3.950353402615292e-06,1.7127478122711182,0.7768023014068604,0.7768023014068604,0.0,89.02921295166016,91.0,17528.98828125,-0.0,955.9627685546876,1.0,283.1499938964844,285.1434326171875,289.6938171386719,290.869140625,293.1499938964844,293.1499938964844,283.1499938964844,17789.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612625002861023,1.0,0.0,0.0,2.097577810287476,2.097586870193481,2.9358210440477706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.497314453125,0.0,316.3490600585937,1895.4371337890625,0.0,1001.3451538085938,0.533338189125061,1.0,0.0,3.0,1.0,0.0
12128880,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.9990000128746032,0.5352784395217896,0.4362921416759491,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548522949219,0.7677749395370483,0.218379870057106,0.2079356461763382,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550354003906,0.7946208715438843,0.2413573712110519,0.1698951721191406,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75439453125,0.7149407863616943,0.1738818734884262,0.1661512106657028,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546081542969,0.7359821796417236,0.1907413303852081,0.8648427128791809,285.7554931640625,285.4550170898437,293.60107421875,286.6625061035156,293.5978088378906,297.4179077148437,285.7583923339844,1.0,0.4262631833553314,1.0,1.0,0.0,1.0,-2.214828968048096,2.214824914932251,3.950353402615292e-06,1.7127478122711182,0.7768023014068604,0.7768023014068604,0.0,89.02921295166016,91.0,17528.98828125,-0.0,955.9627685546876,1.0,283.1499938964844,285.1434326171875,289.6938171386719,290.869140625,293.1499938964844,293.1499938964844,283.1499938964844,17789.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612625002861023,1.0,0.0,0.0,2.097577810287476,2.097586870193481,2.9358210440477706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.497314453125,0.0,316.3490600585937,1895.4371337890625,0.0,1001.3451538085938,0.533338189125061,1.0,0.0,3.0,1.0,0.0
12128940,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79400634765625,0.9990000128746032,0.5384453535079956,0.4336605668067932,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.7733720541000366,0.2218388617038726,0.2111931890249252,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79351806640625,0.7982300519943237,0.243116945028305,0.1711150109767913,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79315185546875,0.7195853590965271,0.1763783246278762,0.1685137599706649,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79327392578125,0.7391304969787598,0.1922324895858764,0.8715278506278992,285.79376220703125,285.3399353027344,293.7351989746094,286.7164001464844,293.73175048828125,297.4119567871094,285.7953186035156,1.0,0.427200973033905,1.0,1.0,0.0,1.0,-2.227933168411255,2.2279293537139893,3.997226031060563e-06,1.7230435609817505,0.7839524149894714,0.7839524149894714,0.0,88.73805236816406,94.0,17868.478515625,-0.0,967.9269409179688,1.0,283.1499938964844,285.1683959960937,289.7483215332031,290.9457702636719,293.1499938964844,293.1499938964844,283.1499938964844,17568.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190493106842041,1.0,0.0,0.0,2.114391326904297,2.114400148391724,2.983074409712572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.663818359375,0.0,321.8194274902344,1895.4371337890625,0.0,1039.94091796875,0.5366156101226807,1.0,0.0,3.0,1.0,0.0
12129000,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79400634765625,0.9990000128746032,0.5384453535079956,0.4336605668067932,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.7733720541000366,0.2218388617038726,0.2111931890249252,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79351806640625,0.7982300519943237,0.243116945028305,0.1711150109767913,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79315185546875,0.7195853590965271,0.1763783246278762,0.1685137599706649,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79327392578125,0.7391304969787598,0.1922324895858764,0.8715278506278992,285.79376220703125,285.3399353027344,293.7351989746094,286.7164001464844,293.73175048828125,297.4119567871094,285.7953186035156,1.0,0.427200973033905,1.0,1.0,0.0,1.0,-2.227933168411255,2.2279293537139893,3.997226031060563e-06,1.7230435609817505,0.7839524149894714,0.7839524149894714,0.0,88.73805236816406,94.0,17868.478515625,-0.0,967.9269409179688,1.0,283.1499938964844,285.1683959960937,289.7483215332031,290.9457702636719,293.1499938964844,293.1499938964844,283.1499938964844,17568.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190493106842041,1.0,0.0,0.0,2.114391326904297,2.114400148391724,2.983074409712572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.663818359375,0.0,321.8194274902344,1895.4371337890625,0.0,1039.94091796875,0.5366156101226807,1.0,0.0,3.0,1.0,0.0
12129060,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82476806640625,0.9990000128746032,0.5434084534645081,0.433173656463623,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241271972656,0.7776641249656677,0.2252732217311859,0.2144286036491394,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82421875,0.8004716634750366,0.2448644489049911,0.1723262518644333,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238220214844,0.722920835018158,0.1788220703601837,0.1708232462406158,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8239440917969,0.7411012053489685,0.1936801671981811,0.8780089616775513,285.82452392578125,285.212646484375,293.8764038085937,286.7753601074219,293.872802734375,297.4195861816406,285.82635498046875,1.0,0.4296716749668121,1.0,1.0,0.0,1.0,-2.243239402770996,2.243235349655152,4.051726591569604e-06,1.7347089052200315,0.7931926846504211,0.7931926846504211,0.0,89.05502319335938,97.0,18237.205078125,-0.0,984.5756225585938,1.0,283.1499938964844,285.1858215332031,289.8050537109375,291.023193359375,293.1499938964844,293.1499938964844,283.1499938964844,17352.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249917149543762,1.0,0.0,0.0,2.139350652694702,2.139359712600708,3.053917509987514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.79150390625,0.0,330.5765075683594,1895.4371337890625,0.0,1076.617431640625,0.5416918396949768,1.0,0.0,3.0,1.0,0.0
12129120,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82476806640625,0.9990000128746032,0.5434084534645081,0.433173656463623,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241271972656,0.7776641249656677,0.2252732217311859,0.2144286036491394,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82421875,0.8004716634750366,0.2448644489049911,0.1723262518644333,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238220214844,0.722920835018158,0.1788220703601837,0.1708232462406158,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8239440917969,0.7411012053489685,0.1936801671981811,0.8780089616775513,285.82452392578125,285.212646484375,293.8764038085937,286.7753601074219,293.872802734375,297.4195861816406,285.82635498046875,1.0,0.4296716749668121,1.0,1.0,0.0,1.0,-2.243239402770996,2.243235349655152,4.051726591569604e-06,1.7347089052200315,0.7931926846504211,0.7931926846504211,0.0,89.05502319335938,97.0,18237.205078125,-0.0,984.5756225585938,1.0,283.1499938964844,285.1858215332031,289.8050537109375,291.023193359375,293.1499938964844,293.1499938964844,283.1499938964844,17352.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249917149543762,1.0,0.0,0.0,2.139350652694702,2.139359712600708,3.053917509987514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.79150390625,0.0,330.5765075683594,1895.4371337890625,0.0,1076.617431640625,0.5416918396949768,1.0,0.0,3.0,1.0,0.0
