time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129180,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559875488281,0.9990000128746032,0.5481233596801758,0.4354481995105743,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554077148437,0.7802745699882507,0.228702574968338,0.2176868319511413,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554992675781,0.8009890913963318,0.2466076761484146,0.1735580116510391,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551330566406,0.7247564792633057,0.1812276393175125,0.1731269061565399,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.855224609375,0.7415922284126282,0.1950941532850265,0.8844894170761108,285.85577392578125,285.0734558105469,294.0240173339844,286.8387756347656,294.0202941894531,297.4249572753906,285.85748291015625,1.0,0.4330217838287353,1.0,1.0,0.0,1.0,-2.2619144916534424,2.2619104385375977,4.119268396607367e-06,1.7492374181747437,0.8047985434532166,0.8047985434532166,0.0,90.19593811035156,100.0,18656.77734375,-0.0,1008.0587768554688,1.0,283.1499938964844,285.201171875,289.86834716796875,291.109619140625,293.1499938964844,293.1499938964844,283.1499938964844,17135.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308623552322388,1.0,0.0,0.0,2.1726481914520264,2.172657489776612,3.149721976569708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.3212890625,0.0,342.8595886230469,1895.4371337890625,0.0,1113.7498779296875,0.5486081838607788,1.0,0.0,3.0,1.0,0.0
12129240,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559875488281,0.9990000128746032,0.5481233596801758,0.4354481995105743,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554077148437,0.7802745699882507,0.228702574968338,0.2176868319511413,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554992675781,0.8009890913963318,0.2466076761484146,0.1735580116510391,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551330566406,0.7247564792633057,0.1812276393175125,0.1731269061565399,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.855224609375,0.7415922284126282,0.1950941532850265,0.8844894170761108,285.85577392578125,285.0734558105469,294.0240173339844,286.8387756347656,294.0202941894531,297.4249572753906,285.85748291015625,1.0,0.4330217838287353,1.0,1.0,0.0,1.0,-2.2619144916534424,2.2619104385375977,4.119268396607367e-06,1.7492374181747437,0.8047985434532166,0.8047985434532166,0.0,90.19593811035156,100.0,18656.77734375,-0.0,1008.0587768554688,1.0,283.1499938964844,285.201171875,289.86834716796875,291.109619140625,293.1499938964844,293.1499938964844,283.1499938964844,17135.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308623552322388,1.0,0.0,0.0,2.1726481914520264,2.172657489776612,3.149721976569708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.3212890625,0.0,342.8595886230469,1895.4371337890625,0.0,1113.7498779296875,0.5486081838607788,1.0,0.0,3.0,1.0,0.0
12129300,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.9990000128746032,0.5502901077270508,0.4372736811637878,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703918457031,0.7811530828475952,0.2304163873195648,0.2193218022584915,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704528808594,0.8008168935775757,0.2474744468927383,0.1741762906312942,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7252971529960632,0.1824152469635009,0.1742715835571289,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702087402344,0.7414610981941223,0.1957851946353912,0.8876957297325134,285.8707275390625,284.9989929199219,294.1000061035156,286.8719787597656,294.0962219238281,297.4259338378906,285.87237548828125,1.0,0.4349516928195953,1.0,1.0,0.0,1.0,-2.2720394134521484,2.2720351219177246,4.156141585553996e-06,1.7571181058883667,0.8115153312683105,0.8115153312683105,0.0,90.9715805053711,100.0,18881.45703125,-0.0,1021.5419921875,1.0,283.1499938964844,285.2074584960937,289.902587890625,291.15643310546875,293.1499938964844,293.1499938964844,283.1499938964844,17027.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339741945266724,1.0,0.0,0.0,2.192317008972168,2.192326545715332,3.207008489880536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.514404296875,0.0,350.372314453125,1895.4371337890625,0.0,1133.787109375,0.5527419447898865,1.0,0.0,3.0,1.0,0.0
12129360,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853759765625,0.9990000128746032,0.5523101091384888,0.4394935667514801,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88482666015625,0.781787633895874,0.2321296334266662,0.2209602892398834,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849182128906,0.8003995418548584,0.2483364343643188,0.1747945249080658,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88458251953125,0.7256220579147339,0.1835915744304657,0.1754098534584045,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.7411137223243713,0.1964638233184814,0.8908672332763672,285.8851623535156,284.95001220703125,294.17730712890625,286.90606689453125,294.17352294921875,297.4256591796875,285.88677978515625,1.0,0.4370228350162506,1.0,1.0,0.0,1.0,-2.282593250274658,2.2825889587402344,4.194674602331361e-06,1.7652829885482788,0.8184599280357361,0.8184599280357361,0.0,91.86449432373048,103.0,19115.076171875,-0.0,1036.03857421875,1.0,283.1499938964844,285.2127990722656,289.93829345703125,291.2054443359375,293.1499938964844,293.1499938964844,283.1499938964844,16929.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372870206832886,1.0,0.0,0.0,2.2138783931732178,2.213887929916382,3.2704002705941093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.53369140625,0.0,358.8388977050781,1895.4371337890625,0.0,1155.38427734375,0.5573100447654724,1.0,0.0,3.0,1.0,0.0
12129420,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91461181640625,0.9990000128746032,0.5559774041175842,0.4447658956050873,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.7825461626052856,0.2355587482452392,0.2242468744516372,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.7990601062774658,0.2500499188899994,0.1760295033454895,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137878417969,0.7258164882659912,0.185916393995285,0.1776679158210754,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.7399671077728271,0.1977856755256652,0.8970966339111328,285.9143981933594,284.95001220703125,294.3356018066406,286.9765930175781,294.3316955566406,297.4231872558594,285.91607666015625,1.0,0.4414667189121246,1.0,1.0,0.0,1.0,-2.3045525550842285,2.3045482635498047,4.275976152712246e-06,1.7825655937194824,0.8315156102180481,0.8315156102180481,0.0,93.92079162597656,106.0,19598.857421875,-0.0,1067.36474609375,1.0,283.1499938964844,285.22332763671875,290.0122985839844,291.3075866699219,293.1499938964844,293.1499938964844,283.1499938964844,16834.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444332003593445,1.0,0.0,0.0,2.258350372314453,2.2583601474761963,3.403110326871684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.038330078125,0.0,377.2829284667969,1895.4371337890625,0.0,1202.885986328125,0.5669295191764832,1.0,0.0,3.0,1.0,0.0
12129480,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91461181640625,0.9990000128746032,0.5559774041175842,0.4447658956050873,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.7825461626052856,0.2355587482452392,0.2242468744516372,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.7990601062774658,0.2500499188899994,0.1760295033454895,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137878417969,0.7258164882659912,0.185916393995285,0.1776679158210754,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.7399671077728271,0.1977856755256652,0.8970966339111328,285.9143981933594,284.95001220703125,294.3356018066406,286.9765930175781,294.3316955566406,297.4231872558594,285.91607666015625,1.0,0.4414667189121246,1.0,1.0,0.0,1.0,-2.3045525550842285,2.3045482635498047,4.275976152712246e-06,1.7825655937194824,0.8315156102180481,0.8315156102180481,0.0,93.92079162597656,106.0,19598.857421875,-0.0,1067.36474609375,1.0,283.1499938964844,285.22332763671875,290.0122985839844,291.3075866699219,293.1499938964844,293.1499938964844,283.1499938964844,16834.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444332003593445,1.0,0.0,0.0,2.258350372314453,2.2583601474761963,3.403110326871684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.038330078125,0.0,377.2829284667969,1895.4371337890625,0.0,1202.885986328125,0.5669295191764832,1.0,0.0,3.0,1.0,0.0
12129540,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94488525390625,0.9990000128746032,0.5591791868209839,0.4509591162204742,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.7827597856521606,0.2389981299638748,0.227551132440567,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443664550781,0.7971876263618469,0.2517541646957397,0.1772643476724624,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.7255169749259949,0.1882063150405883,0.1799017786979675,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7383325695991516,0.1990584582090377,0.9031522274017334,285.94464111328125,284.95001220703125,294.4981384277344,287.0498046875,294.49420166015625,297.4183959960937,285.94635009765625,1.0,0.4462258517742157,1.0,1.0,0.0,1.0,-2.327402353286743,2.32739806175232,4.361310402600793e-06,1.8004721403121948,0.8449879884719849,0.8449879884719849,0.0,96.2717514038086,109.0,20104.236328125,-0.0,1101.3685302734375,1.0,283.1499938964844,285.2341003417969,290.0884704589844,291.4136962890625,293.1499938964844,293.1499938964844,283.1499938964844,16778.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521958708763123,1.0,0.0,0.0,2.30460262298584,2.304612636566162,3.543933075889072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.390869140625,0.0,397.3846130371094,1895.4371337890625,0.0,1255.8634033203125,0.5770538449287415,1.0,0.0,3.0,1.0,0.0
12129600,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94488525390625,0.9990000128746032,0.5591791868209839,0.4509591162204742,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.7827597856521606,0.2389981299638748,0.227551132440567,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443664550781,0.7971876263618469,0.2517541646957397,0.1772643476724624,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.7255169749259949,0.1882063150405883,0.1799017786979675,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7383325695991516,0.1990584582090377,0.9031522274017334,285.94464111328125,284.95001220703125,294.4981384277344,287.0498046875,294.49420166015625,297.4183959960937,285.94635009765625,1.0,0.4462258517742157,1.0,1.0,0.0,1.0,-2.327402353286743,2.32739806175232,4.361310402600793e-06,1.8004721403121948,0.8449879884719849,0.8449879884719849,0.0,96.2717514038086,109.0,20104.236328125,-0.0,1101.3685302734375,1.0,283.1499938964844,285.2341003417969,290.0884704589844,291.4136962890625,293.1499938964844,293.1499938964844,283.1499938964844,16778.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521958708763123,1.0,0.0,0.0,2.30460262298584,2.304612636566162,3.543933075889072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.390869140625,0.0,397.3846130371094,1895.4371337890625,0.0,1255.8634033203125,0.5770538449287415,1.0,0.0,3.0,1.0,0.0
12129660,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.9990000128746032,0.5619862675666809,0.4577695727348327,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.782632052898407,0.2424548715353012,0.2308773249387741,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.794991672039032,0.253454327583313,0.1785010546445846,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752197265625,0.7248955368995667,0.1904670149087906,0.1821141839027404,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753112792969,0.7363919019699097,0.2002902925014495,0.9090486168861388,285.9758605957031,284.95001220703125,294.66424560546875,287.1250915527344,294.6602783203125,297.4111022949219,285.97760009765625,1.0,0.4511942565441131,1.0,1.0,0.0,1.0,-2.350805282592773,2.3508009910583496,4.449747393664438e-06,1.8188765048980715,0.8588862419128418,0.8588862419128418,0.0,98.8408203125,97.0,20626.822265625,-0.0,1137.4656982421875,1.0,283.1499938964844,285.2452697753906,290.16583251953125,291.5223083496094,293.1499938964844,293.1499938964844,283.1499938964844,16746.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603776812553406,1.0,0.0,0.0,2.351863384246826,2.351873874664306,3.690775258746726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.1171875,0.0,418.8311767578125,1895.4371337890625,0.0,1313.2005615234375,0.5874758362770081,1.0,0.0,3.0,1.0,0.0
12129720,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.9990000128746032,0.5619862675666809,0.4577695727348327,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.782632052898407,0.2424548715353012,0.2308773249387741,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.794991672039032,0.253454327583313,0.1785010546445846,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752197265625,0.7248955368995667,0.1904670149087906,0.1821141839027404,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753112792969,0.7363919019699097,0.2002902925014495,0.9090486168861388,285.9758605957031,284.95001220703125,294.66424560546875,287.1250915527344,294.6602783203125,297.4111022949219,285.97760009765625,1.0,0.4511942565441131,1.0,1.0,0.0,1.0,-2.350805282592773,2.3508009910583496,4.449747393664438e-06,1.8188765048980715,0.8588862419128418,0.8588862419128418,0.0,98.8408203125,97.0,20626.822265625,-0.0,1137.4656982421875,1.0,283.1499938964844,285.2452697753906,290.16583251953125,291.5223083496094,293.1499938964844,293.1499938964844,283.1499938964844,16746.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603776812553406,1.0,0.0,0.0,2.351863384246826,2.351873874664306,3.690775258746726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.1171875,0.0,418.8311767578125,1895.4371337890625,0.0,1313.2005615234375,0.5874758362770081,1.0,0.0,3.0,1.0,0.0
12129780,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9982604980469,0.9990000128746032,0.5658454895019531,0.4523759186267853,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.7895211577415466,0.2458969503641128,0.2340714633464813,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.799950897693634,0.2551146447658539,0.1796240359544754,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.7300567030906677,0.1926687657833099,0.1841519922018051,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.7403831481933594,0.2014606148004531,0.9140906929969788,285.9981384277344,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4112243652344,285.9989013671875,1.0,0.4507263302803039,1.0,1.0,0.0,1.0,-2.358036756515503,2.3580322265625,4.477867150853854e-06,1.8248943090438845,0.8730294108390808,0.8730294108390808,0.0,97.62798309326172,100.0,21055.806640625,-0.0,1140.6793212890625,1.0,283.1499938964844,285.2480163574219,290.2424621582031,291.6283569335937,293.1499938964844,293.1499938964844,283.1499938964844,16736.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668574333190918,1.0,0.0,0.0,2.3993194103240967,2.399329900741577,3.841222735445626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.25,0.0,441.2940979003906,1895.4371337890625,0.0,1372.126220703125,0.5980058908462524,1.0,0.0,3.0,1.0,0.0
12129840,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9982604980469,0.9990000128746032,0.5658454895019531,0.4523759186267853,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.7895211577415466,0.2458969503641128,0.2340714633464813,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.799950897693634,0.2551146447658539,0.1796240359544754,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.7300567030906677,0.1926687657833099,0.1841519922018051,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.7403831481933594,0.2014606148004531,0.9140906929969788,285.9981384277344,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4112243652344,285.9989013671875,1.0,0.4507263302803039,1.0,1.0,0.0,1.0,-2.358036756515503,2.3580322265625,4.477867150853854e-06,1.8248943090438845,0.8730294108390808,0.8730294108390808,0.0,97.62798309326172,100.0,21055.806640625,-0.0,1140.6793212890625,1.0,283.1499938964844,285.2480163574219,290.2424621582031,291.6283569335937,293.1499938964844,293.1499938964844,283.1499938964844,16736.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668574333190918,1.0,0.0,0.0,2.3993194103240967,2.399329900741577,3.841222735445626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.25,0.0,441.2940979003906,1895.4371337890625,0.0,1372.126220703125,0.5980058908462524,1.0,0.0,3.0,1.0,0.0
12129900,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.9990000128746032,0.568617045879364,0.4505053162574768,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068359375,0.7925001382827759,0.2476262897253036,0.2356759011745453,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068664550781,0.8019406199455261,0.2559396624565124,0.1801826059818267,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.7322241067886353,0.1937623620033264,0.1851633638143539,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.7419794797897339,0.2020482569932937,0.9165996313095092,286.0070495605469,284.95001220703125,294.91851806640625,287.2406005859375,294.9144592285156,297.4158630371094,286.0082702636719,1.0,0.4512734413146972,1.0,1.0,0.0,1.0,-2.3626084327697754,2.3626039028167725,4.49505569122266e-06,1.828351259231568,0.8801637291908264,0.8801637291908264,0.0,97.2668685913086,100.0,21271.62890625,-0.0,1144.35986328125,1.0,283.1499938964844,285.2481994628906,290.2792358398437,291.67822265625,293.1499938964844,293.1499938964844,283.1499938964844,16740.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723422408103943,1.0,0.0,0.0,2.422868013381958,2.4228787422180176,3.916993591701612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.841796875,0.0,452.7918701171875,1895.4371337890625,0.0,1399.6961669921875,0.6032543778419495,1.0,0.0,3.0,1.0,0.0
12129960,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.9990000128746032,0.5713793635368347,0.4498655200004577,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186767578125,0.7947638630867004,0.2493667751550674,0.2373048663139343,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187072753906,0.8031983971595764,0.2567652463912964,0.1807520687580108,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184631347656,0.7337933778762817,0.1948543936014175,0.1861882209777832,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184936523437,0.7429768443107605,0.2026467621326446,0.9192241430282592,286.0189208984375,284.95001220703125,295.0042724609375,287.2795104980469,295.0002136230469,297.4198608398437,286.020263671875,1.0,0.4521366357803345,1.0,1.0,0.0,1.0,-2.3688623905181885,2.368857860565185,4.518818968790583e-06,1.83318555355072,0.8874123096466064,0.8874123096466064,0.0,97.29166412353516,103.0,21503.51171875,-0.0,1151.5029296875,1.0,283.1499938964844,285.2506408691406,290.31610107421875,291.7286071777344,293.1499938964844,293.1499938964844,283.1499938964844,16744.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758841276168823,1.0,0.0,0.0,2.4462714195251465,2.446282386779785,3.9930307593749603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.54638671875,0.0,464.4353942871094,1895.4371337890625,0.0,1425.8818359375,0.6084800958633423,1.0,0.0,3.0,1.0,0.0
12130020,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458374023437,0.9990000128746032,0.5766029953956604,0.4505632519721985,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453796386719,0.7981261014938354,0.2528820931911468,0.2406144738197326,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.804523766040802,0.2584172785282135,0.1819068640470504,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451354980469,0.7359464168548584,0.1970327347517013,0.1882530301809311,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.7439936399459839,0.2038582563400268,0.9246601462364196,286.045654296875,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4259033203125,286.04718017578125,1.0,0.4546577930450439,1.0,1.0,0.0,1.0,-2.3840720653533936,2.38406753540039,4.576867922878591e-06,1.844934105873108,0.9022071957588196,0.9022071957588196,0.0,97.95543670654295,106.0,21990.349609375,-0.0,1171.460205078125,1.0,283.1499938964844,285.258056640625,290.39227294921875,291.8329772949219,293.1499938964844,293.1499938964844,283.1499938964844,16761.1328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827793717384338,1.0,0.0,0.0,2.4924936294555664,2.492504835128784,4.14535293202789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.88916015625,0.0,488.0815124511719,1895.4371337890625,0.0,1477.591796875,0.6218279600143433,1.0,0.0,3.0,1.0,0.0
12130080,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458374023437,0.9990000128746032,0.5766029953956604,0.4505632519721985,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453796386719,0.7981261014938354,0.2528820931911468,0.2406144738197326,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.804523766040802,0.2584172785282135,0.1819068640470504,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451354980469,0.7359464168548584,0.1970327347517013,0.1882530301809311,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.7439936399459839,0.2038582563400268,0.9246601462364196,286.045654296875,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4259033203125,286.04718017578125,1.0,0.4546577930450439,1.0,1.0,0.0,1.0,-2.3840720653533936,2.38406753540039,4.576867922878591e-06,1.844934105873108,0.9022071957588196,0.9022071957588196,0.0,97.95543670654295,106.0,21990.349609375,-0.0,1171.460205078125,1.0,283.1499938964844,285.258056640625,290.39227294921875,291.8329772949219,293.1499938964844,293.1499938964844,283.1499938964844,16761.1328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827793717384338,1.0,0.0,0.0,2.4924936294555664,2.492504835128784,4.14535293202789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.88916015625,0.0,488.0815124511719,1895.4371337890625,0.0,1477.591796875,0.6218279600143433,1.0,0.0,3.0,1.0,0.0
12130140,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.9990000128746032,0.5812294483184814,0.4533222913742065,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05914306640625,0.8002437949180603,0.2564045190811157,0.2439655363559723,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05914306640625,0.8045798540115356,0.2600255310535431,0.1830580979585647,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589599609375,0.737038254737854,0.1991724073886871,0.1903142482042312,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589904785156,0.7439463138580322,0.2050368636846542,0.9301345348358154,286.059326171875,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.42828369140625,286.0603942871094,1.0,0.4579693675041199,1.0,1.0,0.0,1.0,-2.401846647262573,2.401841878890991,4.645276476367144e-06,1.8587076663970947,0.9170775413513184,0.9170775413513184,0.0,99.2587890625,109.0,22549.783203125,0.0,1197.2261962890625,1.0,283.1499938964844,285.2472229003906,290.4730224609375,291.9468078613281,293.1499938964844,293.1499938964844,283.1499938964844,17229.455078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903010606765747,1.0,0.0,0.0,2.5702924728393555,2.5703041553497314,4.408170752867592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.93310546875,0.0,532.0953369140625,1895.4371337890625,0.0,1535.0677490234375,0.6403676867485046,1.0,0.0,3.0,1.0,0.0
12130200,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.9990000128746032,0.5812294483184814,0.4533222913742065,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05914306640625,0.8002437949180603,0.2564045190811157,0.2439655363559723,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05914306640625,0.8045798540115356,0.2600255310535431,0.1830580979585647,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589599609375,0.737038254737854,0.1991724073886871,0.1903142482042312,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589904785156,0.7439463138580322,0.2050368636846542,0.9301345348358154,286.059326171875,284.95001220703125,295.3500061035156,287.4353332519531,295.3459777832031,297.42828369140625,286.0603942871094,1.0,0.4579693675041199,1.0,1.0,0.0,1.0,-2.401846647262573,2.401841878890991,4.645276476367144e-06,1.8587076663970947,0.9170775413513184,0.9170775413513184,0.0,99.2587890625,109.0,22549.783203125,0.0,1197.2261962890625,1.0,283.1499938964844,285.2472229003906,290.4730224609375,291.9468078613281,293.1499938964844,293.1499938964844,283.1499938964844,17229.455078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903010606765747,1.0,0.0,0.0,2.5702924728393555,2.5703041553497314,4.408170752867592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.93310546875,0.0,532.0953369140625,1895.4371337890625,0.0,1535.0677490234375,0.6403676867485046,1.0,0.0,3.0,1.0,0.0
12130260,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0669250488281,0.9990000128746032,0.585167646408081,0.4577473402023315,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666809082031,0.8013210296630859,0.2599030435085296,0.2473157793283462,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666809082031,0.8035882711410522,0.261573314666748,0.1841799020767212,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665588378906,0.7372298836708069,0.2012440264225006,0.1923331320285797,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665588378906,0.7429874539375305,0.2061356604099273,0.9353716373443604,286.0668029785156,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4266967773437,286.0676574707031,1.0,0.4618519842624664,1.0,1.0,0.0,1.0,-2.4212512969970703,2.4212465286254883,4.720641300082207e-06,1.8737870454788208,0.9320027232170104,0.9320027232170104,0.0,101.0766830444336,112.0,23142.48046875,0.0,1227.373779296875,1.0,283.1499938964844,285.22833251953125,290.5543518066406,292.0641784667969,293.1499938964844,293.1499938964844,283.1499938964844,17917.91796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987428069114685,1.0,0.0,0.0,2.6625001430511475,2.66251277923584,4.730125056084944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.89599609375,0.0,588.3297729492188,1895.4371337890625,0.0,1600.845458984375,0.6624191403388977,1.0,0.0,3.0,1.0,0.0
12130320,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0669250488281,0.9990000128746032,0.585167646408081,0.4577473402023315,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666809082031,0.8013210296630859,0.2599030435085296,0.2473157793283462,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666809082031,0.8035882711410522,0.261573314666748,0.1841799020767212,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665588378906,0.7372298836708069,0.2012440264225006,0.1923331320285797,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665588378906,0.7429874539375305,0.2061356604099273,0.9353716373443604,286.0668029785156,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4266967773437,286.0676574707031,1.0,0.4618519842624664,1.0,1.0,0.0,1.0,-2.4212512969970703,2.4212465286254883,4.720641300082207e-06,1.8737870454788208,0.9320027232170104,0.9320027232170104,0.0,101.0766830444336,112.0,23142.48046875,0.0,1227.373779296875,1.0,283.1499938964844,285.22833251953125,290.5543518066406,292.0641784667969,293.1499938964844,293.1499938964844,283.1499938964844,17917.91796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987428069114685,1.0,0.0,0.0,2.6625001430511475,2.66251277923584,4.730125056084944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.89599609375,0.0,588.3297729492188,1895.4371337890625,0.0,1600.845458984375,0.6624191403388977,1.0,0.0,3.0,1.0,0.0
12130380,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714111328125,0.9990000128746032,0.588472306728363,0.4633965492248535,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712280273437,0.8016344904899597,0.2633751332759857,0.2506539523601532,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712280273437,0.8018449544906616,0.2630698382854461,0.1852740496397018,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07110595703125,0.7367478609085083,0.2032420486211776,0.1942965537309646,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711364746094,0.7413487434387207,0.2071436047554016,0.9402715563774108,286.0713195800781,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4218139648437,286.0720520019531,1.0,0.4661183953285217,1.0,1.0,0.0,1.0,-2.441608190536499,2.441603422164917,4.800476745003834e-06,1.8896578550338743,0.9469661116600036,0.9469661116600036,0.0,103.28068542480467,115.0,23754.517578125,0.0,1260.7027587890625,1.0,283.1499938964844,285.2054443359375,290.63336181640625,292.1810302734375,293.1499938964844,293.1499938964844,283.1499938964844,18757.13671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078771591186523,1.0,0.0,0.0,2.7636260986328125,2.763639450073242,5.096263748782803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.44189453125,0.0,654.8424682617188,1895.4371337890625,0.0,1673.4642333984375,0.6866438388824463,1.0,0.0,3.0,1.0,0.0
12130440,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714111328125,0.9990000128746032,0.588472306728363,0.4633965492248535,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712280273437,0.8016344904899597,0.2633751332759857,0.2506539523601532,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712280273437,0.8018449544906616,0.2630698382854461,0.1852740496397018,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07110595703125,0.7367478609085083,0.2032420486211776,0.1942965537309646,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711364746094,0.7413487434387207,0.2071436047554016,0.9402715563774108,286.0713195800781,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4218139648437,286.0720520019531,1.0,0.4661183953285217,1.0,1.0,0.0,1.0,-2.441608190536499,2.441603422164917,4.800476745003834e-06,1.8896578550338743,0.9469661116600036,0.9469661116600036,0.0,103.28068542480467,115.0,23754.517578125,0.0,1260.7027587890625,1.0,283.1499938964844,285.2054443359375,290.63336181640625,292.1810302734375,293.1499938964844,293.1499938964844,283.1499938964844,18757.13671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078771591186523,1.0,0.0,0.0,2.7636260986328125,2.763639450073242,5.096263748782803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.44189453125,0.0,654.8424682617188,1895.4371337890625,0.0,1673.4642333984375,0.6866438388824463,1.0,0.0,3.0,1.0,0.0
12130500,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.9990000128746032,0.5899112820625305,0.4665623009204864,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.8015840649604797,0.2651033401489258,0.2523199617862701,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.8007739782333374,0.2638027667999267,0.1858136057853698,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701904296875,0.7363197803497314,0.2042138427495956,0.195257306098938,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701904296875,0.7403435111045837,0.2076147198677063,0.9425949454307556,286.0703125,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.4184265136719,286.0707397460937,1.0,0.4683515429496765,1.0,1.0,0.0,1.0,-2.4520068168640137,2.4520018100738525,4.841509962716373e-06,1.8977572917938232,0.9544256329536438,0.9544256329536438,0.0,104.49327850341795,115.0,24078.119140625,0.0,1278.2838134765625,1.0,283.1499938964844,285.1893920898437,290.671875,292.23956298828125,293.1499938964844,293.1499938964844,283.1499938964844,19329.3359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126182913780212,1.0,0.0,0.0,2.8244006633758545,2.824414730072021,5.322871174939792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.419921875,0.0,697.4853515625,1895.4371337890625,0.0,1711.7218017578125,0.6984807848930359,1.0,0.0,3.0,1.0,0.0
12130560,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.074951171875,0.9990000128746032,0.5912213921546936,0.4699127972126007,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07476806640625,0.8014218211174011,0.2668280899524688,0.2539818286895752,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07476806640625,0.7995966672897339,0.2645277976989746,0.1863465309143066,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746459960937,0.7357879877090454,0.2051672041416168,0.1962010860443115,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746765136719,0.7392378449440002,0.2080652713775634,0.9448246955871582,286.0748596191406,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.41455078125,286.0755615234375,1.0,0.4706325531005859,1.0,1.0,0.0,1.0,-2.4624814987182617,2.46247673034668,4.883016117673833e-06,1.905910849571228,0.9619698524475098,0.9619698524475098,0.0,105.76712799072266,118.0,24376.1953125,0.0,1296.349365234375,1.0,283.1499938964844,285.18121337890625,290.7087707519531,292.2950439453125,293.1499938964844,293.1499938964844,283.1499938964844,19699.490234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173451781272888,1.0,0.0,0.0,2.869809627532959,2.869823932647705,5.495402319866116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.83837890625,0.0,730.1621704101562,1895.4371337890625,0.0,1750.23388671875,0.7121028900146484,1.0,0.0,3.0,1.0,0.0
12130620,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0786437988281,0.9990000128746032,0.5934921503067017,0.4770068824291229,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784606933594,0.8008776307106018,0.2702715098857879,0.2573055922985077,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784606933594,0.7970425486564636,0.2659589052200317,0.1874038428068161,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.078369140625,0.7345134615898132,0.2070295661687851,0.198049396276474,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.078369140625,0.7368283271789551,0.2089116871356964,0.949063241481781,286.0785522460937,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4057922363281,286.0792236328125,1.0,0.4752954542636871,1.0,1.0,0.0,1.0,-2.483581066131592,2.4835760593414307,4.967133918398758e-06,1.922313451766968,0.9770230054855348,0.9770230054855348,0.0,108.45476531982422,121.0,25000.96484375,0.0,1333.6759033203125,1.0,283.1499938964844,285.1571350097656,290.78045654296875,292.4054870605469,293.1499938964844,293.1499938964844,283.1499938964844,20715.228515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268750667572021,1.0,0.0,0.0,2.9785947799682617,2.978610038757324,5.919924319641723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.77783203125,0.0,813.2940673828125,1895.4371337890625,0.0,1828.9542236328125,0.7381994724273682,1.0,0.0,3.0,1.0,0.0
12130680,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0786437988281,0.9990000128746032,0.5934921503067017,0.4770068824291229,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784606933594,0.8008776307106018,0.2702715098857879,0.2573055922985077,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784606933594,0.7970425486564636,0.2659589052200317,0.1874038428068161,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.078369140625,0.7345134615898132,0.2070295661687851,0.198049396276474,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.078369140625,0.7368283271789551,0.2089116871356964,0.949063241481781,286.0785522460937,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4057922363281,286.0792236328125,1.0,0.4752954542636871,1.0,1.0,0.0,1.0,-2.483581066131592,2.4835760593414307,4.967133918398758e-06,1.922313451766968,0.9770230054855348,0.9770230054855348,0.0,108.45476531982422,121.0,25000.96484375,0.0,1333.6759033203125,1.0,283.1499938964844,285.1571350097656,290.78045654296875,292.4054870605469,293.1499938964844,293.1499938964844,283.1499938964844,20715.228515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268750667572021,1.0,0.0,0.0,2.9785947799682617,2.978610038757324,5.919924319641723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.77783203125,0.0,813.2940673828125,1895.4371337890625,0.0,1828.9542236328125,0.7381994724273682,1.0,0.0,3.0,1.0,0.0
12130740,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830383300781,0.9990000128746032,0.595343828201294,0.4844633936882019,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828552246094,0.8001459836959839,0.2737146914005279,0.2606318891048431,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828552246094,0.7943284511566162,0.2673724591732025,0.1884512305259704,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0827331542969,0.7330629229545593,0.2088532894849777,0.1998613029718399,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0827331542969,0.7342472672462463,0.209694355726242,0.9530277848243712,286.0829467773437,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.39617919921875,286.0836486816406,1.0,0.4800399541854858,1.0,1.0,0.0,1.0,-2.504734754562378,2.504729747772217,5.052149845141685e-06,1.938729166984558,0.9921393394470216,0.9921393394470216,0.0,111.28325653076172,109.0,25623.923828125,0.0,1372.2470703125,1.0,283.1499938964844,285.1341247558594,290.8483581542969,292.5120849609375,293.1499938964844,293.1499938964844,283.1499938964844,21780.265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363132238388062,1.0,0.0,0.0,3.088050127029419,3.088066577911377,6.363000579767686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.01171875,0.0,903.2158203125,1895.4371337890625,0.0,1908.2589111328125,0.7644685506820679,1.0,0.0,3.0,1.0,0.0
12130800,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830383300781,0.9990000128746032,0.595343828201294,0.4844633936882019,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828552246094,0.8001459836959839,0.2737146914005279,0.2606318891048431,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828552246094,0.7943284511566162,0.2673724591732025,0.1884512305259704,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0827331542969,0.7330629229545593,0.2088532894849777,0.1998613029718399,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0827331542969,0.7342472672462463,0.209694355726242,0.9530277848243712,286.0829467773437,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.39617919921875,286.0836486816406,1.0,0.4800399541854858,1.0,1.0,0.0,1.0,-2.504734754562378,2.504729747772217,5.052149845141685e-06,1.938729166984558,0.9921393394470216,0.9921393394470216,0.0,111.28325653076172,109.0,25623.923828125,0.0,1372.2470703125,1.0,283.1499938964844,285.1341247558594,290.8483581542969,292.5120849609375,293.1499938964844,293.1499938964844,283.1499938964844,21780.265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363132238388062,1.0,0.0,0.0,3.088050127029419,3.088066577911377,6.363000579767686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.01171875,0.0,903.2158203125,1895.4371337890625,0.0,1908.2589111328125,0.7644685506820679,1.0,0.0,3.0,1.0,0.0
12130860,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.9990000128746032,0.5981509685516357,0.4797181189060211,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.8061748743057251,0.2771265804767608,0.2638030052185058,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.7983500957489014,0.2687358260154724,0.1893714815378189,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.7371405363082886,0.2106135487556457,0.2014859020709991,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.7371998429298401,0.2103986293077469,0.9560102820396424,286.07928466796875,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39166259765625,286.0792541503906,1.0,0.4793359935283661,1.0,1.0,0.0,1.0,-2.50950574874878,2.509500741958618,5.071950909041334e-06,1.942700147628784,1.0,1.0,0.0,110.09821319580078,112.0,26107.23046875,0.0,1373.2200927734375,1.0,283.1499938964844,285.1048889160156,290.9107360839844,292.6089782714844,293.1499938964844,293.1499938964844,283.1499938964844,22996.3359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453424334526062,1.0,0.0,0.0,3.194326162338257,3.1943435668945312,6.808505759181571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.333984375,0.0,997.6929931640624,1895.4371337890625,0.0,1985.2943115234373,0.7900704145431519,1.0,0.0,3.0,1.0,0.0
12130920,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.9990000128746032,0.5981509685516357,0.4797181189060211,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.8061748743057251,0.2771265804767608,0.2638030052185058,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.7983500957489014,0.2687358260154724,0.1893714815378189,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.7371405363082886,0.2106135487556457,0.2014859020709991,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.7371998429298401,0.2103986293077469,0.9560102820396424,286.07928466796875,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39166259765625,286.0792541503906,1.0,0.4793359935283661,1.0,1.0,0.0,1.0,-2.50950574874878,2.509500741958618,5.071950909041334e-06,1.942700147628784,1.0,1.0,0.0,110.09821319580078,112.0,26107.23046875,0.0,1373.2200927734375,1.0,283.1499938964844,285.1048889160156,290.9107360839844,292.6089782714844,293.1499938964844,293.1499938964844,283.1499938964844,22996.3359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453424334526062,1.0,0.0,0.0,3.194326162338257,3.1943435668945312,6.808505759181571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.333984375,0.0,997.6929931640624,1895.4371337890625,0.0,1985.2943115234373,0.7900704145431519,1.0,0.0,3.0,1.0,0.0
12130980,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793762207031,0.9990000128746032,0.6025570034980774,0.4777595996856689,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791931152344,0.8105341792106628,0.2805671691894531,0.267008900642395,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791931152344,0.8008139133453369,0.2701014876365661,0.1903007328510284,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790710449219,0.7399330735206604,0.2123719006776809,0.2031177431344986,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790710449219,0.7388815879821777,0.2111306190490722,0.959115505218506,286.07928466796875,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.3955078125,286.0799560546875,1.0,0.480470597743988,1.0,1.0,0.0,1.0,-2.5178005695343018,2.5177955627441406,5.105264790472575e-06,1.948989033699036,1.0,1.0,0.0,109.81410217285156,115.0,26585.19140625,0.0,1382.560302734375,1.0,283.1499938964844,285.0828552246094,290.9652404785156,292.6927185058594,293.1499938964844,293.1499938964844,283.1499938964844,24372.431640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753023624420166,1.0,0.0,0.0,3.2883150577545166,3.2883336544036865,7.215062964860408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.3984375,0.0,1088.3970947265625,1895.4371337890625,0.0,2051.66650390625,0.813055157661438,1.0,0.0,3.0,1.0,0.0
