time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131040,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793762207031,0.9990000128746032,0.6025570034980774,0.4777595996856689,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791931152344,0.8105341792106628,0.2805671691894531,0.267008900642395,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791931152344,0.8008139133453369,0.2701014876365661,0.1903007328510284,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790710449219,0.7399330735206604,0.2123719006776809,0.2031177431344986,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790710449219,0.7388815879821777,0.2111306190490722,0.959115505218506,286.07928466796875,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.3955078125,286.0799560546875,1.0,0.480470597743988,1.0,1.0,0.0,1.0,-2.5178005695343018,2.5177955627441406,5.105264790472575e-06,1.948989033699036,1.0,1.0,0.0,109.81410217285156,115.0,26585.19140625,0.0,1382.560302734375,1.0,283.1499938964844,285.0828552246094,290.9652404785156,292.6927185058594,293.1499938964844,293.1499938964844,283.1499938964844,24372.431640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753023624420166,1.0,0.0,0.0,3.2883150577545166,3.2883336544036865,7.215062964860408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.3984375,0.0,1088.3970947265625,1895.4371337890625,0.0,2051.66650390625,0.813055157661438,1.0,0.0,3.0,1.0,0.0
12131100,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802307128906,0.9990000128746032,0.6046679615974426,0.478020966053009,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0801086425781,0.8120071887969971,0.2823080420494079,0.2686457931995392,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0801086425781,0.8013584613800049,0.2707936465740204,0.1907828748226165,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800476074219,0.7407567501068115,0.2132568061351776,0.20395427942276,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800476074219,0.7391636371612549,0.2115114629268646,0.960817575454712,286.0801696777344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.3970031738281,286.08074951171875,1.0,0.4814570248126983,1.0,1.0,0.0,1.0,-2.5237090587615967,2.5237040519714355,5.12922406414873e-06,1.953550934791565,1.0,1.0,0.0,110.08585357666016,115.0,26844.9609375,0.0,1391.280517578125,1.0,283.1499938964844,285.07159423828125,290.9920959472656,292.73516845703125,293.1499938964844,293.1499938964844,283.1499938964844,25148.259765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565730214118958,1.0,0.0,0.0,3.3402421474456787,3.340261459350586,7.444734251293994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.53173828125,0.0,1140.77783203125,1895.4371337890625,0.0,2082.58251953125,0.8229713439941406,1.0,0.0,3.0,1.0,0.0
12131160,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9990000128746032,0.6066540479660034,0.4788675308227539,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.8131567239761353,0.284063458442688,0.2703007459640503,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.8015767931938171,0.271492600440979,0.1912727653980255,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870056152344,0.7413049340248108,0.2141454666852951,0.2047993689775467,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870056152344,0.7391766905784607,0.2118973135948181,0.9625735282897948,286.0872802734375,284.95001220703125,296.6759948730469,287.9830627441406,296.67266845703125,297.3978576660156,286.08819580078125,1.0,0.4826799035072326,1.0,1.0,0.0,1.0,-2.5304272174835205,2.5304219722747803,5.1565452849899884e-06,1.95874285697937,1.0,1.0,0.0,110.55154418945312,118.0,27087.05859375,0.0,1401.9146728515625,1.0,283.1499938964844,285.06884765625,291.01824951171875,292.7757568359375,293.1499938964844,293.1499938964844,283.1499938964844,25662.203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760015606880188,1.0,0.0,0.0,3.374200820922852,3.374220609664917,7.59687850404589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.0166015625,0.0,1175.9261474609375,1895.4371337890625,0.0,2112.7099609375,0.8340821862220764,1.0,0.0,3.0,1.0,0.0
12131220,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992431640625,0.9990000128746032,0.6102339029312134,0.4818876087665558,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989685058594,0.8147448301315308,0.2876106202602386,0.2736633121967315,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09893798828125,0.8012882471084595,0.2729056775569916,0.1922769397497177,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.7417811751365662,0.215930163860321,0.2065141648054123,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987548828125,0.7385940551757812,0.2126709967851638,0.9661933183670044,286.09912109375,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.39776611328125,286.10015869140625,1.0,0.4856629371643066,1.0,1.0,0.0,1.0,-2.5457100868225098,2.545704841613769,5.218988917476963e-06,1.970562219619751,1.0,1.0,0.0,111.92748260498048,121.0,27598.255859375,0.0,1427.666015625,1.0,283.1499938964844,285.05926513671875,291.0693359375,292.8581237792969,293.1499938964844,293.1499938964844,283.1499938964844,26901.232421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767043948173523,1.0,0.0,0.0,3.454697847366333,3.454718351364136,7.963673169797403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.9853515625,0.0,1262.1109619140625,1895.4371337890625,0.0,2174.633544921875,0.8538073897361755,1.0,0.0,3.0,1.0,0.0
12131280,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992431640625,0.9990000128746032,0.6102339029312134,0.4818876087665558,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989685058594,0.8147448301315308,0.2876106202602386,0.2736633121967315,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09893798828125,0.8012882471084595,0.2729056775569916,0.1922769397497177,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.7417811751365662,0.215930163860321,0.2065141648054123,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987548828125,0.7385940551757812,0.2126709967851638,0.9661933183670044,286.09912109375,284.95001220703125,296.8236083984375,288.0341491699219,296.8204345703125,297.39776611328125,286.10015869140625,1.0,0.4856629371643066,1.0,1.0,0.0,1.0,-2.5457100868225098,2.545704841613769,5.218988917476963e-06,1.970562219619751,1.0,1.0,0.0,111.92748260498048,121.0,27598.255859375,0.0,1427.666015625,1.0,283.1499938964844,285.05926513671875,291.0693359375,292.8581237792969,293.1499938964844,293.1499938964844,283.1499938964844,26901.232421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767043948173523,1.0,0.0,0.0,3.454697847366333,3.454718351364136,7.963673169797403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.9853515625,0.0,1262.1109619140625,1895.4371337890625,0.0,2174.633544921875,0.8538073897361755,1.0,0.0,3.0,1.0,0.0
12131340,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.113525390625,0.9990000128746032,0.6132907867431641,0.4863121807575226,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132507324219,0.8155981302261353,0.2911999225616455,0.2770834863185882,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.8002420663833618,0.2743328213691711,0.1933041214942932,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.7416031360626221,0.2177192121744156,0.2082506418228149,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.7373656630516052,0.2134326994419098,0.9698540568351746,286.1134033203125,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.3953552246094,286.1145324707031,1.0,0.489200234413147,1.0,1.0,0.0,1.0,-2.562853574752808,2.5628483295440674,5.289497039484559e-06,1.98382568359375,1.0,1.0,0.0,113.780029296875,124.0,28112.3671875,0.0,1458.2315673828125,1.0,283.1499938964844,285.0527648925781,291.1160583496094,292.93701171875,293.1499938964844,293.1499938964844,283.1499938964844,28100.0703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743421792984009,1.0,0.0,0.0,3.530837059020996,3.5308585166931152,8.31856993954716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.31201171875,0.0,1347.4122314453125,1895.4371337890625,0.0,2239.49365234375,0.8724800944328308,1.0,0.0,3.0,1.0,0.0
12131400,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.113525390625,0.9990000128746032,0.6132907867431641,0.4863121807575226,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132507324219,0.8155981302261353,0.2911999225616455,0.2770834863185882,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.8002420663833618,0.2743328213691711,0.1933041214942932,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.7416031360626221,0.2177192121744156,0.2082506418228149,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.7373656630516052,0.2134326994419098,0.9698540568351746,286.1134033203125,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.3953552246094,286.1145324707031,1.0,0.489200234413147,1.0,1.0,0.0,1.0,-2.562853574752808,2.5628483295440674,5.289497039484559e-06,1.98382568359375,1.0,1.0,0.0,113.780029296875,124.0,28112.3671875,0.0,1458.2315673828125,1.0,283.1499938964844,285.0527648925781,291.1160583496094,292.93701171875,293.1499938964844,293.1499938964844,283.1499938964844,28100.0703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743421792984009,1.0,0.0,0.0,3.530837059020996,3.5308585166931152,8.31856993954716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.31201171875,0.0,1347.4122314453125,1895.4371337890625,0.0,2239.49365234375,0.8724800944328308,1.0,0.0,3.0,1.0,0.0
12131460,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290588378906,0.9990000128746032,0.6158671975135803,0.4917414784431457,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287536621094,0.8159420490264893,0.2948219776153564,0.2805483341217041,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12872314453125,0.7986708879470825,0.2757652997970581,0.1943452507257461,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285400390625,0.7409661412239075,0.2195056229829788,0.2099981158971786,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285400390625,0.7356829047203064,0.2141709178686142,0.9734772443771362,286.12890625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3911437988281,286.13006591796875,1.0,0.4931219816207886,1.0,1.0,0.0,1.0,-2.5812435150146484,2.581238269805908,5.3656667660106905e-06,1.9980558156967163,1.0,1.0,0.0,115.9837417602539,127.0,28623.71875,0.0,1492.38134765625,1.0,283.1499938964844,285.0481262207031,291.1566162109375,293.0101013183594,293.1499938964844,293.1499938964844,283.1499938964844,29270.994140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818864583969116,1.0,0.0,0.0,3.6036510467529297,3.603673219680786,8.665202813062933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.1884765625,0.0,1432.5035400390625,1895.4371337890625,0.0,2307.093994140625,0.8903481364250183,1.0,0.0,3.0,1.0,0.0
12131520,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290588378906,0.9990000128746032,0.6158671975135803,0.4917414784431457,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287536621094,0.8159420490264893,0.2948219776153564,0.2805483341217041,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12872314453125,0.7986708879470825,0.2757652997970581,0.1943452507257461,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285400390625,0.7409661412239075,0.2195056229829788,0.2099981158971786,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285400390625,0.7356829047203064,0.2141709178686142,0.9734772443771362,286.12890625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3911437988281,286.13006591796875,1.0,0.4931219816207886,1.0,1.0,0.0,1.0,-2.5812435150146484,2.581238269805908,5.3656667660106905e-06,1.9980558156967163,1.0,1.0,0.0,115.9837417602539,127.0,28623.71875,0.0,1492.38134765625,1.0,283.1499938964844,285.0481262207031,291.1566162109375,293.0101013183594,293.1499938964844,293.1499938964844,283.1499938964844,29270.994140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818864583969116,1.0,0.0,0.0,3.6036510467529297,3.603673219680786,8.665202813062933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.1884765625,0.0,1432.5035400390625,1895.4371337890625,0.0,2307.093994140625,0.8903481364250183,1.0,0.0,3.0,1.0,0.0
12131580,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1449584960937,0.9990000128746032,0.6180050373077393,0.4978781342506408,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446533203125,0.8159394264221191,0.2984682917594909,0.2840465605258941,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446228027344,0.7967481017112732,0.2771967053413391,0.1953931301832199,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444396972656,0.7400164604187012,0.2212832868099212,0.2117475122213363,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444091796875,0.7336904406547546,0.2148787081241607,0.9770130515098572,286.1448059082031,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3856201171875,286.1459350585937,1.0,0.4973030984401703,1.0,1.0,0.0,1.0,-2.6004297733306885,2.600424289703369,5.445720489660744e-06,2.012903451919556,1.0,1.0,0.0,118.44578552246094,130.0,29127.498046875,0.0,1529.2001953125,1.0,283.1499938964844,285.04461669921875,291.1900939941406,293.07586669921875,293.1499938964844,293.1499938964844,283.1499938964844,30422.638671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895668745040894,1.0,0.0,0.0,3.673858404159546,3.673881769180298,9.006128038890893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.0791015625,0.0,1517.8709716796875,1895.4371337890625,0.0,2376.445556640625,0.9075840711593628,1.0,0.0,3.0,1.0,0.0
12131640,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1449584960937,0.9990000128746032,0.6180050373077393,0.4978781342506408,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446533203125,0.8159394264221191,0.2984682917594909,0.2840465605258941,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446228027344,0.7967481017112732,0.2771967053413391,0.1953931301832199,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444396972656,0.7400164604187012,0.2212832868099212,0.2117475122213363,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444091796875,0.7336904406547546,0.2148787081241607,0.9770130515098572,286.1448059082031,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3856201171875,286.1459350585937,1.0,0.4973030984401703,1.0,1.0,0.0,1.0,-2.6004297733306885,2.600424289703369,5.445720489660744e-06,2.012903451919556,1.0,1.0,0.0,118.44578552246094,130.0,29127.498046875,0.0,1529.2001953125,1.0,283.1499938964844,285.04461669921875,291.1900939941406,293.07586669921875,293.1499938964844,293.1499938964844,283.1499938964844,30422.638671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895668745040894,1.0,0.0,0.0,3.673858404159546,3.673881769180298,9.006128038890893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.0791015625,0.0,1517.8709716796875,1895.4371337890625,0.0,2376.445556640625,0.9075840711593628,1.0,0.0,3.0,1.0,0.0
12131700,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506042480469,0.9990000128746032,0.6189187169075012,0.5011391639709473,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.150390625,0.8158476948738098,0.3002980649471283,0.2858059704303741,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1503601074219,0.7956979274749756,0.2779102325439453,0.1959185749292373,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502380371094,0.7394604086875916,0.2221671342849731,0.2126212120056152,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502380371094,0.7326134443283081,0.2152197062969207,0.978740394115448,286.1505126953125,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.38250732421875,286.15142822265625,1.0,0.4994615614414215,1.0,1.0,0.0,1.0,-2.6102190017700195,2.6102135181427,5.486794634634862e-06,2.020479440689087,1.0,1.0,0.0,119.75110626220705,130.0,29384.56640625,0.0,1548.393798828125,1.0,283.1499938964844,285.0399475097656,291.2042541503906,293.1065979003906,293.1499938964844,293.1499938964844,283.1499938964844,31124.66796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934463024139404,1.0,0.0,0.0,3.716005563735962,3.716029167175293,9.213952694153704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.5126953125,0.0,1570.7125244140625,1895.4371337890625,0.0,2411.66357421875,0.9151269197463988,1.0,0.0,3.0,1.0,0.0
12131760,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16064453125,0.9990000128746032,0.6197318434715271,0.5045068860054016,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8157052993774414,0.3021319210529327,0.2875688672065735,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603088378906,0.7945986390113831,0.2786221802234649,0.1964424401521682,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16015625,0.7388588786125183,0.2230472117662429,0.2134914696216583,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1601257324219,0.7314907312393188,0.2155515402555465,0.980427384376526,286.1604919433594,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.37921142578125,286.1615905761719,1.0,0.501653254032135,1.0,1.0,0.0,1.0,-2.620086193084717,2.6200804710388184,5.528353085537674e-06,2.028116226196289,1.0,1.0,0.0,121.09869384765624,118.0,29619.326171875,0.0,1568.01416015625,1.0,283.1499938964844,285.04168701171875,291.2159423828125,293.1333923339844,293.1499938964844,293.1499938964844,283.1499938964844,31556.359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797275185585022,1.0,0.0,0.0,3.741686820983887,3.741710901260376,9.341748068436572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.578125,0.0,1603.5037841796875,1895.4371337890625,0.0,2446.539306640625,0.92424339056015,1.0,0.0,3.0,1.0,0.0
12131820,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659240722656,0.9990000128746032,0.6223825216293335,0.4991610646247864,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658630371094,0.8214560747146606,0.3057653605937958,0.2909384369850158,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658630371094,0.7987909317016602,0.279996246099472,0.1973640620708465,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16583251953125,0.7430190443992615,0.2247553765773773,0.2150564491748809,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16583251953125,0.7344753742218018,0.2161605507135391,0.9829285740852356,286.1658935546875,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.37713623046875,286.1661071777344,1.0,0.5006693601608276,1.0,1.0,0.0,1.0,-2.6237263679504395,2.623720645904541,5.544269697566051e-06,2.0311999320983887,1.0,1.0,0.0,119.6473388671875,121.0,29950.33984375,0.0,1566.5595703125,1.0,283.1499938964844,285.0303039550781,291.2323303222656,293.1763000488281,293.1499938964844,293.1499938964844,283.1499938964844,32685.541015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046995401382446,1.0,0.0,0.0,3.808042764663696,3.808067798614502,9.676023182692006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.416015625,0.0,1690.3367919921875,1895.4371337890625,0.0,2514.469482421875,0.9405425190925598,1.0,0.0,3.0,1.0,0.0
12131880,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659240722656,0.9990000128746032,0.6223825216293335,0.4991610646247864,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658630371094,0.8214560747146606,0.3057653605937958,0.2909384369850158,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658630371094,0.7987909317016602,0.279996246099472,0.1973640620708465,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16583251953125,0.7430190443992615,0.2247553765773773,0.2150564491748809,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16583251953125,0.7344753742218018,0.2161605507135391,0.9829285740852356,286.1658935546875,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.37713623046875,286.1661071777344,1.0,0.5006693601608276,1.0,1.0,0.0,1.0,-2.6237263679504395,2.623720645904541,5.544269697566051e-06,2.0311999320983887,1.0,1.0,0.0,119.6473388671875,121.0,29950.33984375,0.0,1566.5595703125,1.0,283.1499938964844,285.0303039550781,291.2323303222656,293.1763000488281,293.1499938964844,293.1499938964844,283.1499938964844,32685.541015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046995401382446,1.0,0.0,0.0,3.808042764663696,3.808067798614502,9.676023182692006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.416015625,0.0,1690.3367919921875,1895.4371337890625,0.0,2514.469482421875,0.9405425190925598,1.0,0.0,3.0,1.0,0.0
12131940,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644897460937,0.9990000128746032,0.6245463490486145,0.4973711669445038,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643981933594,0.8239212036132812,0.3076562285423279,0.2926945686340332,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643981933594,0.800436794757843,0.2807031273841858,0.1978403180837631,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643371582031,0.7447420358657837,0.2256383150815963,0.2158669531345367,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643371582031,0.7355968356132507,0.2164854109287262,0.9842495322227478,286.1644287109375,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3796081542969,286.1648254394531,1.0,0.5010091662406921,1.0,1.0,0.0,1.0,-2.6268086433410645,2.626803159713745,5.557035819947487e-06,2.0334551334381104,1.0,1.0,0.0,119.220458984375,121.0,30125.794921875,0.0,1568.930908203125,1.0,283.1499938964844,285.02081298828125,291.23602294921875,293.1914367675781,293.1499938964844,293.1499938964844,283.1499938964844,33402.6015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081186413764954,1.0,0.0,0.0,3.849586725234986,3.849612236022949,9.888296972349051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.29638671875,0.0,1746.26513671875,1895.4371337890625,0.0,2545.878662109375,0.9479292035102844,1.0,0.0,3.0,1.0,0.0
12132000,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1688537597656,0.9990000128746032,0.6264997720718384,0.4968452155590057,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.168701171875,0.8256248831748962,0.3094074130058288,0.2943336069583893,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1686706542969,0.8013491630554199,0.281355619430542,0.1982890963554382,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1686096191406,0.7458215951919556,0.2264532297849655,0.2166289985179901,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1685791015625,0.7361453175544739,0.2167938798666,0.9855794906616212,286.16876220703125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.38165283203125,286.1693420410156,1.0,0.5016108751296997,1.0,1.0,0.0,1.0,-2.631197452545166,2.6311919689178467,5.575573140959023e-06,2.0368294715881348,1.0,1.0,0.0,119.21807861328124,124.0,30283.234375,0.0,1575.022216796875,1.0,283.1499938964844,285.0189208984375,291.23748779296875,293.20263671875,293.1499938964844,293.1499938964844,283.04998779296875,33809.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110365271568298,1.0,0.0,0.0,3.872941255569458,3.872967004776001,1.000864017441927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.19384765625,0.0,1778.24072265625,1895.4371337890625,0.0,2572.741943359375,0.9554858207702636,1.0,0.0,3.0,1.0,0.0
12132060,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.9990000128746032,0.6292768716812134,0.5001367330551147,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907897949219,0.8268001079559326,0.3127848207950592,0.2976431548595428,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908508300781,0.8006953001022339,0.2824128270149231,0.1991278678178787,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0910339355469,0.745892345905304,0.2279206961393356,0.2181294411420822,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.091064453125,0.7352036833763123,0.2172150015830993,0.9880132079124452,286.0906677246094,284.95001220703125,297.6420593261719,288.2116394042969,297.55426025390625,297.37896728515625,286.0897521972656,1.0,0.5035206079483032,0.7528784871101379,0.7528784871101379,0.4000000059604645,1.0,-2.6448538303375244,1.7523062229156494,0.892547607421875,1.1581192016601562,1.0,1.0,0.0,120.18405151367188,127.0,30701.2734375,0.0,1594.7830810546875,1.0,283.05194091796875,284.9222717285156,291.25506591796875,293.2624816894531,293.1499938964844,293.1499938964844,282.75,34749.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212903738021851,1.0,0.0,0.0,3.926422119140625,3.926448822021485,1.02869648799242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.7041015625,0.0,1852.9295654296875,1895.4371337890625,0.0,2667.52783203125,0.9665408134460448,1.0,0.0,3.0,1.0,0.0
12132120,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.9990000128746032,0.6292768716812134,0.5001367330551147,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907897949219,0.8268001079559326,0.3127848207950592,0.2976431548595428,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908508300781,0.8006953001022339,0.2824128270149231,0.1991278678178787,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0910339355469,0.745892345905304,0.2279206961393356,0.2181294411420822,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.091064453125,0.7352036833763123,0.2172150015830993,0.9880132079124452,286.0906677246094,284.95001220703125,297.6420593261719,288.2116394042969,297.55426025390625,297.37896728515625,286.0897521972656,1.0,0.5035206079483032,0.7528784871101379,0.7528784871101379,0.4000000059604645,1.0,-2.6448538303375244,1.7523062229156494,0.892547607421875,1.1581192016601562,1.0,1.0,0.0,120.18405151367188,127.0,30701.2734375,0.0,1594.7830810546875,1.0,283.05194091796875,284.9222717285156,291.25506591796875,293.2624816894531,293.1499938964844,293.1499938964844,282.75,34749.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212903738021851,1.0,0.0,0.0,3.926422119140625,3.926448822021485,1.02869648799242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.7041015625,0.0,1852.9295654296875,1895.4371337890625,0.0,2667.52783203125,0.9665408134460448,1.0,0.0,3.0,1.0,0.0
12132180,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.9990000128746032,0.6290938258171082,0.5052832961082458,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.8264991641044617,0.3153615891933441,0.3003537356853485,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.7983850240707397,0.2826158702373504,0.199488952755928,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84991455078125,0.7445794939994812,0.2287452667951584,0.2191493511199951,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500366210937,0.7329050302505493,0.2169700264930725,0.988108217716217,285.84912109375,284.95001220703125,297.73162841796875,288.21734619140625,297.5028991699219,297.3598937988281,285.8470153808594,1.0,0.5060310959815979,0.5057569742202759,0.5057569742202759,0.800000011920929,1.0,-2.656061887741089,1.0177247524261477,1.638337254524231,0.4222006499767303,1.0,1.0,0.0,121.91454315185548,130.0,31364.4609375,0.0,1617.49169921875,1.0,282.7561950683594,284.65484619140625,291.282958984375,293.3624572753906,293.1499938964844,293.1499938964844,282.45001220703125,35253.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387454748153687,1.0,0.0,0.0,3.954780340194702,3.9548072814941406,1.0436094726173906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.8984375,0.0,1893.3680419921875,1895.4371337890625,0.0,2829.996337890625,0.9732874035835266,1.0,0.0,3.0,1.0,0.0
12132240,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.9990000128746032,0.6290938258171082,0.5052832961082458,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.8264991641044617,0.3153615891933441,0.3003537356853485,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.7983850240707397,0.2826158702373504,0.199488952755928,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84991455078125,0.7445794939994812,0.2287452667951584,0.2191493511199951,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500366210937,0.7329050302505493,0.2169700264930725,0.988108217716217,285.84912109375,284.95001220703125,297.73162841796875,288.21734619140625,297.5028991699219,297.3598937988281,285.8470153808594,1.0,0.5060310959815979,0.5057569742202759,0.5057569742202759,0.800000011920929,1.0,-2.656061887741089,1.0177247524261477,1.638337254524231,0.4222006499767303,1.0,1.0,0.0,121.91454315185548,130.0,31364.4609375,0.0,1617.49169921875,1.0,282.7561950683594,284.65484619140625,291.282958984375,293.3624572753906,293.1499938964844,293.1499938964844,282.45001220703125,35253.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387454748153687,1.0,0.0,0.0,3.954780340194702,3.9548072814941406,1.0436094726173906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.8984375,0.0,1893.3680419921875,1895.4371337890625,0.0,2829.996337890625,0.9732874035835266,1.0,0.0,3.0,1.0,0.0
12132300,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6609802246094,0.9990000128746032,0.6280645728111267,0.5084312558174133,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.825840950012207,0.3163696229457855,0.3014509379863739,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66522216796875,0.7966600060462952,0.2824292778968811,0.1994704306125641,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673278808594,0.7434375882148743,0.2289206236600875,0.2194431126117706,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66796875,0.7312621474266052,0.2165955305099487,0.9870522022247314,285.66278076171875,284.95001220703125,297.77545166015625,288.2201538085937,297.46502685546875,297.3436889648437,285.6507568359375,1.0,0.5074388980865479,0.3821962475776672,0.3821962475776672,1.0,1.0,-2.6602237224578857,0.7395296692848206,1.92069411277771,0.1433598399162292,1.0,1.0,0.0,122.96424102783205,130.0,31949.263671875,0.0,1629.1839599609375,1.0,282.4938659667969,284.4389038085937,291.31060791015625,293.4857482910156,293.1499938964844,293.1499938964844,282.45001220703125,35423.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849104642868042,1.0,0.0,0.0,3.964319944381714,3.964346885681152,1.0486502333151293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.259765625,0.0,1907.1026611328125,1895.4371337890625,0.0,2926.88525390625,0.9755566716194152,1.0,0.0,3.0,1.0,0.0
12132360,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60205078125,0.9990000128746032,0.6264106035232544,0.5126113891601562,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024780273437,0.8244879245758057,0.3172100782394409,0.3023305535316467,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60260009765625,0.7941738963127136,0.2820746898651123,0.1992874592542648,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028747558594,0.7416538596153259,0.2289508879184723,0.2195605337619781,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029663085937,0.7289832830429077,0.2160675823688507,0.985137104988098,285.602294921875,284.95001220703125,297.8186340332031,288.2229309082031,297.46514892578125,297.32440185546875,285.600830078125,1.0,0.5088302493095398,0.4017085433006286,0.4017085433006286,1.0,1.0,-2.6639273166656494,0.7646903395652771,1.899237036705017,0.1676346212625503,1.0,1.0,0.0,124.36051177978516,118.0,32011.26171875,0.0,1640.668212890625,1.0,282.4560241699219,284.3848876953125,291.2738037109375,293.398681640625,293.1499938964844,293.1499938964844,282.1499938964844,35555.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524981141090393,1.0,0.0,0.0,3.9716811180114746,3.971708297729492,1.0525482139200903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.38525390625,0.0,1917.7459716796875,1895.4371337890625,0.0,2958.673828125,0.977307677268982,1.0,0.0,3.0,1.0,0.0
12132420,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.360107421875,0.9990000128746032,0.623059868812561,0.5094748139381409,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3606872558594,0.8272280693054199,0.3186096251010895,0.3037060499191284,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.7949762940406799,0.2811068892478943,0.1986516118049621,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.742935299873352,0.2287507504224777,0.2194212824106216,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3613586425781,0.7290559411048889,0.2147341668605804,0.979425609111786,285.3604431152344,284.95001220703125,297.9031677246094,288.2284545898437,297.48492431640625,297.2899780273437,285.3582458496094,1.0,0.506179690361023,0.4407331347465515,0.4407331347465515,1.0,1.0,-2.654040575027466,0.8489266633987427,1.8051139116287231,0.2542872428894043,1.0,1.0,0.0,123.0905532836914,106.0,32608.080078125,0.0,1620.445068359375,1.0,282.15606689453125,284.11651611328125,291.2635192871094,293.4264831542969,293.1499938964844,293.1499938964844,281.8500061035156,35735.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627471327781677,1.0,0.0,0.0,3.981736898422241,3.981764316558838,1.0578849014564184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.28955078125,0.0,1932.349609375,1895.4371337890625,0.0,3054.77197265625,0.9796994924545288,1.0,0.0,3.0,1.0,0.0
12132480,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.360107421875,0.9990000128746032,0.623059868812561,0.5094748139381409,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3606872558594,0.8272280693054199,0.3186096251010895,0.3037060499191284,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.7949762940406799,0.2811068892478943,0.1986516118049621,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.742935299873352,0.2287507504224777,0.2194212824106216,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3613586425781,0.7290559411048889,0.2147341668605804,0.979425609111786,285.3604431152344,284.95001220703125,297.9031677246094,288.2284545898437,297.48492431640625,297.2899780273437,285.3582458496094,1.0,0.506179690361023,0.4407331347465515,0.4407331347465515,1.0,1.0,-2.654040575027466,0.8489266633987427,1.8051139116287231,0.2542872428894043,1.0,1.0,0.0,123.0905532836914,106.0,32608.080078125,0.0,1620.445068359375,1.0,282.15606689453125,284.11651611328125,291.2635192871094,293.4264831542969,293.1499938964844,293.1499938964844,281.8500061035156,35735.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627471327781677,1.0,0.0,0.0,3.981736898422241,3.981764316558838,1.0578849014564184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.28955078125,0.0,1932.349609375,1895.4371337890625,0.0,3054.77197265625,0.9796994924545288,1.0,0.0,3.0,1.0,0.0
12132540,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.9990000128746032,0.6216514706611633,0.4975300431251526,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.8341817855834961,0.3197266757488251,0.3046769499778747,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.800210177898407,0.2798922657966614,0.1977400928735733,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.7479785680770874,0.2283025979995727,0.2189094424247741,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7326663136482239,0.2131533771753311,0.9719188213348388,285.1191101074219,284.95001220703125,297.9851989746094,288.2338562011719,297.5173034667969,297.2684020996094,285.1165771484375,1.0,0.499882310628891,0.479757696390152,0.479757696390152,1.0,1.0,-2.630133867263794,0.9177480936050416,1.712385892868042,0.3285088837146759,1.0,1.0,0.0,118.7132568359375,109.0,33143.8828125,0.0,1566.9110107421875,1.0,281.8558959960937,283.8458251953125,291.2581481933594,293.45361328125,293.1499938964844,293.1499938964844,281.54998779296875,35842.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707737326622009,1.0,0.0,0.0,3.987714767456055,3.9877421855926514,1.0610635854391148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.3134765625,0.0,1941.065673828125,1895.4371337890625,0.0,3130.068359375,0.981121301651001,1.0,0.0,3.0,1.0,0.0
12132600,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.9990000128746032,0.6216514706611633,0.4975300431251526,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.8341817855834961,0.3197266757488251,0.3046769499778747,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.800210177898407,0.2798922657966614,0.1977400928735733,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.7479785680770874,0.2283025979995727,0.2189094424247741,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7326663136482239,0.2131533771753311,0.9719188213348388,285.1191101074219,284.95001220703125,297.9851989746094,288.2338562011719,297.5173034667969,297.2684020996094,285.1165771484375,1.0,0.499882310628891,0.479757696390152,0.479757696390152,1.0,1.0,-2.630133867263794,0.9177480936050416,1.712385892868042,0.3285088837146759,1.0,1.0,0.0,118.7132568359375,109.0,33143.8828125,0.0,1566.9110107421875,1.0,281.8558959960937,283.8458251953125,291.2581481933594,293.45361328125,293.1499938964844,293.1499938964844,281.54998779296875,35842.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707737326622009,1.0,0.0,0.0,3.987714767456055,3.9877421855926514,1.0610635854391148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.3134765625,0.0,1941.065673828125,1895.4371337890625,0.0,3130.068359375,0.981121301651001,1.0,0.0,3.0,1.0,0.0
12132660,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.6214107871055603,0.4915680587291717,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8381087183952332,0.3207364678382873,0.305578738451004,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8022160530090332,0.2786063849925995,0.1968031376600265,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7502533197402954,0.2277686595916748,0.2183516770601272,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7336003184318542,0.2115005403757095,0.9642462730407716,284.8988342285156,284.95001220703125,298.0647277832031,288.2391967773437,297.5343933105469,297.2537841796875,284.8970031738281,1.0,0.4963985383510589,0.4761816263198852,0.4761816263198852,1.0,1.0,-2.613023042678833,0.9066908359527588,1.7063322067260742,0.3211018145084381,0.9987759590148926,0.9987759590148926,0.0,116.36760711669922,112.0,33857.98828125,0.0,1532.921875,1.0,281.55596923828125,283.5865783691406,291.2607727050781,293.4947509765625,293.1499938964844,293.1499938964844,281.25,35940.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781724572181702,1.0,0.0,0.0,3.9904189109802246,3.990446329116821,1.0625032018651837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.14013671875,0.0,1945.42041015625,1895.4371337890625,0.0,3199.450927734375,0.981788456439972,1.0,0.0,3.0,1.0,0.0
12132720,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.6214107871055603,0.4915680587291717,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8381087183952332,0.3207364678382873,0.305578738451004,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8022160530090332,0.2786063849925995,0.1968031376600265,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7502533197402954,0.2277686595916748,0.2183516770601272,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7336003184318542,0.2115005403757095,0.9642462730407716,284.8988342285156,284.95001220703125,298.0647277832031,288.2391967773437,297.5343933105469,297.2537841796875,284.8970031738281,1.0,0.4963985383510589,0.4761816263198852,0.4761816263198852,1.0,1.0,-2.613023042678833,0.9066908359527588,1.7063322067260742,0.3211018145084381,0.9987759590148926,0.9987759590148926,0.0,116.36760711669922,112.0,33857.98828125,0.0,1532.921875,1.0,281.55596923828125,283.5865783691406,291.2607727050781,293.4947509765625,293.1499938964844,293.1499938964844,281.25,35940.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781724572181702,1.0,0.0,0.0,3.9904189109802246,3.990446329116821,1.0625032018651837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.14013671875,0.0,1945.42041015625,1895.4371337890625,0.0,3199.450927734375,0.981788456439972,1.0,0.0,3.0,1.0,0.0
12132780,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.9990000128746032,0.6199136972427368,0.4906703233718872,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68609619140625,0.8393442034721375,0.321649432182312,0.3064537644386291,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.8014089465141296,0.2772516906261444,0.1958673298358917,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865234375,0.7500728964805603,0.2271635085344314,0.2177893668413162,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.7322167754173279,0.2097888588905334,0.9566124081611632,284.6859436035156,284.95001220703125,298.1418151855469,288.2444763183594,297.5462951660156,297.23504638671875,284.6844482421875,1.0,0.4946392476558685,0.4726055562496185,0.4726055562496185,1.0,1.0,-2.6020185947418213,0.8955172300338745,1.7065012454986572,0.3123239278793335,0.9934793710708618,0.9934793710708618,0.0,115.72530364990234,115.0,34624.4609375,0.0,1515.1298828125,1.0,281.2557067871094,283.3336486816406,291.269287109375,293.54833984375,293.1499938964844,293.1499938964844,280.95001220703125,36112.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862853646278381,1.0,0.0,0.0,3.986842632293701,3.986870050430298,1.060599629454373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.82861328125,0.0,1942.1298828125,1895.4371337890625,0.0,3275.451904296875,0.9810757637023926,1.0,0.0,3.0,1.0,0.0
12132840,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.9990000128746032,0.6199136972427368,0.4906703233718872,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68609619140625,0.8393442034721375,0.321649432182312,0.3064537644386291,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.8014089465141296,0.2772516906261444,0.1958673298358917,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865234375,0.7500728964805603,0.2271635085344314,0.2177893668413162,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.7322167754173279,0.2097888588905334,0.9566124081611632,284.6859436035156,284.95001220703125,298.1418151855469,288.2444763183594,297.5462951660156,297.23504638671875,284.6844482421875,1.0,0.4946392476558685,0.4726055562496185,0.4726055562496185,1.0,1.0,-2.6020185947418213,0.8955172300338745,1.7065012454986572,0.3123239278793335,0.9934793710708618,0.9934793710708618,0.0,115.72530364990234,115.0,34624.4609375,0.0,1515.1298828125,1.0,281.2557067871094,283.3336486816406,291.269287109375,293.54833984375,293.1499938964844,293.1499938964844,280.95001220703125,36112.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862853646278381,1.0,0.0,0.0,3.986842632293701,3.986870050430298,1.060599629454373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.82861328125,0.0,1942.1298828125,1895.4371337890625,0.0,3275.451904296875,0.9810757637023926,1.0,0.0,3.0,1.0,0.0
