time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132900,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318298339844,0.9990000128746032,0.6185643672943115,0.4914699196815491,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53436279296875,0.8393014073371887,0.3220821321010589,0.3069034814834595,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.535400390625,0.8003277778625488,0.2765608131885528,0.1954153031110763,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.537109375,0.749386191368103,0.2268454432487487,0.2175208926200866,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53790283203125,0.730964183807373,0.2089204639196396,0.9528626203536988,284.5333251953125,284.95001220703125,298.1794128417969,288.2471008300781,297.55078125,297.2242431640625,284.52313232421875,1.0,0.494248628616333,0.470817506313324,0.470817506313324,1.0,1.0,-2.598146677017212,0.8905691504478455,1.7075774669647217,0.3082095086574554,0.989224910736084,0.989224910736084,0.0,115.8238525390625,115.0,35483.98828125,0.0,1510.343017578125,1.0,280.9930419921875,283.1390380859375,291.3028564453125,293.6820068359375,293.1499938964844,293.1499938964844,280.95001220703125,36214.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934192657470703,1.0,0.0,0.0,3.982589483261109,3.982616662979126,1.0583378298179014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.00048828125,0.0,1937.3822021484373,1895.4371337890625,0.0,3342.169189453125,0.9801505208015442,1.0,0.0,3.0,1.0,0.0
12132960,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4847412109375,0.9990000128746032,0.6166874170303345,0.4931109249591827,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48504638671875,0.8387427926063538,0.3224702477455139,0.3072768747806549,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.48516845703125,0.7987048029899597,0.2758299708366394,0.1949106156826019,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4853820800781,0.7482380270957947,0.2264942526817321,0.2172014117240905,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4855041503906,0.7292774319648743,0.2080255448818206,0.9489022493362428,284.48492431640625,284.95001220703125,298.2164001464844,288.2497253417969,297.5554504394531,297.2121887207031,284.4837341308594,1.0,0.4941017627716064,0.4709932208061218,0.4709932208061218,1.0,1.0,-2.5948169231414795,0.8893254399299622,1.7054914236068726,0.3076767921447754,0.985589563846588,0.985589563846588,0.0,116.18783569335938,118.0,35548.3203125,0.0,1507.4578857421875,1.0,280.9557189941406,283.0942687988281,291.2803955078125,293.6128845214844,293.1499938964844,293.1499938964844,280.6499938964844,36302.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954950571060181,1.0,0.0,0.0,3.976317644119263,3.9763450622558594,1.055007260220009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.53759765625,0.0,1929.8831787109373,1895.4371337890625,0.0,3361.556396484375,0.9788070321083068,1.0,0.0,3.0,1.0,0.0
12133020,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911376953125,0.9990000128746032,0.6114843487739563,0.4978455603122711,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2913818359375,0.8368895649909973,0.3232103884220123,0.3080476224422455,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29150390625,0.7947180271148682,0.2743547260761261,0.1939335465431213,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2916564941406,0.7453024387359619,0.2257726937532425,0.2165879011154174,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.291748046875,0.7252998352050781,0.2062369287014007,0.941192090511322,284.2912902832031,284.95001220703125,298.2885131835937,288.2549133300781,297.5656433105469,297.1898193359375,284.2903747558594,1.0,0.4944151043891907,0.4713446795940399,0.4713446795940399,1.0,1.0,-2.590254545211792,0.8881605267524719,1.7020939588546753,0.3074590861797333,0.9751744270324708,0.9751744270324708,0.0,117.42024993896484,106.0,36525.84765625,0.0,1506.751220703125,1.0,280.65582275390625,282.8628845214844,291.29119873046875,293.6832275390625,293.1499938964844,293.1499938964844,280.3500061035156,36509.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058679938316344,1.0,0.0,0.0,3.958209753036499,3.9582369327545166,1.0454201628817827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.61279296875,0.0,1907.9959716796875,1895.4371337890625,0.0,3458.21826171875,0.9748379588127136,1.0,0.0,3.0,1.0,0.0
12133080,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911376953125,0.9990000128746032,0.6114843487739563,0.4978455603122711,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2913818359375,0.8368895649909973,0.3232103884220123,0.3080476224422455,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29150390625,0.7947180271148682,0.2743547260761261,0.1939335465431213,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2916564941406,0.7453024387359619,0.2257726937532425,0.2165879011154174,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.291748046875,0.7252998352050781,0.2062369287014007,0.941192090511322,284.2912902832031,284.95001220703125,298.2885131835937,288.2549133300781,297.5656433105469,297.1898193359375,284.2903747558594,1.0,0.4944151043891907,0.4713446795940399,0.4713446795940399,1.0,1.0,-2.590254545211792,0.8881605267524719,1.7020939588546753,0.3074590861797333,0.9751744270324708,0.9751744270324708,0.0,117.42024993896484,106.0,36525.84765625,0.0,1506.751220703125,1.0,280.65582275390625,282.8628845214844,291.29119873046875,293.6832275390625,293.1499938964844,293.1499938964844,280.3500061035156,36509.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058679938316344,1.0,0.0,0.0,3.958209753036499,3.9582369327545166,1.0454201628817827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.61279296875,0.0,1907.9959716796875,1895.4371337890625,0.0,3458.21826171875,0.9748379588127136,1.0,0.0,3.0,1.0,0.0
12133140,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1235656738281,0.9990000128746032,0.6079811453819275,0.4954658150672912,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1253356933594,0.8384780287742615,0.3235912919044494,0.3084341585636139,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.12615966796875,0.7951352000236511,0.2734241187572479,0.1933017820119857,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1273498535156,0.7459545135498047,0.2252953350543975,0.2161491215229034,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280212402344,0.7251881957054138,0.2051146626472473,0.936227321624756,284.1246643066406,284.95001220703125,298.33062744140625,288.2580261230469,297.57342529296875,297.1798400878906,284.11737060546875,1.0,0.4921272099018097,0.4715555310249328,0.4715555310249328,1.0,1.0,-2.5806238651275635,0.884661078453064,1.695962905883789,0.3062738478183746,0.9670358896255492,0.9670358896255492,0.0,116.39983367919922,106.0,37379.21484375,0.0,1489.3192138671875,1.0,280.3795166015625,282.65625,291.3213806152344,293.8057556152344,293.1499938964844,293.1499938964844,280.3500061035156,36663.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914996325969696,1.0,0.0,0.0,3.9432663917541504,3.943293571472168,1.037541551340837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.52734375,0.0,1889.937255859375,1895.4371337890625,0.0,3542.911865234375,0.9715362191200256,1.0,0.0,3.0,1.0,0.0
12133200,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917663574219,0.9990000128746032,0.6061012148857117,0.4918880760669708,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921325683594,0.8405272364616394,0.3238205015659332,0.3085911571979522,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0923156738281,0.7964216470718384,0.2727868854999542,0.1928119212388992,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.09259033203125,0.7472646832466125,0.2249592691659927,0.2157784700393676,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0927429199219,0.7259289622306824,0.2043429762125015,0.9325377941131592,284.09197998046875,284.95001220703125,298.35821533203125,288.26007080078125,297.5793762207031,297.1746826171875,284.0902709960937,1.0,0.48985555768013,0.4716961085796356,0.4716961085796356,1.0,1.0,-2.5710506439208984,0.8810628056526184,1.6899878978729248,0.3048431873321533,0.9620918035507202,0.9620918035507202,0.0,115.03024291992188,94.0,37328.90625,0.0,1470.556396484375,1.0,280.3559875488281,282.6275634765625,291.29754638671875,293.7447814941406,293.1499938964844,293.1499938964844,280.04998779296875,36748.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165366291999816,1.0,0.0,0.0,3.9314353466033936,3.931462287902832,1.0313250413673811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.06494140625,0.0,1875.42919921875,1895.4371337890625,0.0,3557.16259765625,0.9689363837242126,1.0,0.0,3.0,1.0,0.0
12133260,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8803405761719,0.9990000128746032,0.6034106016159058,0.4774873256683349,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807983398437,0.8487853407859802,0.3242821991443634,0.3089040219783783,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88104248046875,0.8027696013450623,0.2711166441440582,0.1915512084960937,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88134765625,0.753302276134491,0.224053293466568,0.214786410331726,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88153076171875,0.7302921414375305,0.2023637741804123,0.9229931831359864,283.880615234375,284.95001220703125,298.4254455566406,288.26519775390625,297.5945739746094,297.1640625,283.8784484863281,1.0,0.4820380806922912,0.471771091222763,0.471771091222763,1.0,1.0,-2.539957523345948,0.8686744570732117,1.6712831258773804,0.2994399964809418,0.9461106657981871,0.9461106657981871,0.0,109.8508758544922,97.0,37922.90625,0.0,1407.323486328125,1.0,280.0558166503906,282.3858642578125,291.29656982421875,293.78570556640625,293.1499938964844,293.1499938964844,279.75,37037.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925852596759796,1.0,0.0,0.0,3.8941264152526855,3.894153118133545,1.0118435511685675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.27197265625,0.0,1830.39453125,1895.4371337890625,0.0,3643.068603515625,0.9607021808624268,1.0,0.0,3.0,1.0,0.0
12133320,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8803405761719,0.9990000128746032,0.6034106016159058,0.4774873256683349,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807983398437,0.8487853407859802,0.3242821991443634,0.3089040219783783,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88104248046875,0.8027696013450623,0.2711166441440582,0.1915512084960937,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88134765625,0.753302276134491,0.224053293466568,0.214786410331726,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88153076171875,0.7302921414375305,0.2023637741804123,0.9229931831359864,283.880615234375,284.95001220703125,298.4254455566406,288.26519775390625,297.5945739746094,297.1640625,283.8784484863281,1.0,0.4820380806922912,0.471771091222763,0.471771091222763,1.0,1.0,-2.539957523345948,0.8686744570732117,1.6712831258773804,0.2994399964809418,0.9461106657981871,0.9461106657981871,0.0,109.8508758544922,97.0,37922.90625,0.0,1407.323486328125,1.0,280.0558166503906,282.3858642578125,291.29656982421875,293.78570556640625,293.1499938964844,293.1499938964844,279.75,37037.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925852596759796,1.0,0.0,0.0,3.8941264152526855,3.894153118133545,1.0118435511685675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.27197265625,0.0,1830.39453125,1895.4371337890625,0.0,3643.068603515625,0.9607021808624268,1.0,0.0,3.0,1.0,0.0
12133380,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6738586425781,0.9990000128746032,0.6022003293037415,0.4696969091892242,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6741638183594,0.8535522818565369,0.3246447741985321,0.3091790378093719,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6743469238281,0.8054766654968262,0.269382119178772,0.1902894079685211,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6745910644531,0.7562140822410583,0.2230992913246154,0.2138089090585708,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6747741699219,0.7317232489585876,0.200388565659523,0.9137214422225952,283.6740417480469,284.95001220703125,298.490234375,288.270263671875,297.6095275878906,297.1541442871094,283.67254638671875,1.0,0.4773261547088623,0.4718461036682129,0.4718461036682129,1.0,1.0,-2.5170819759368896,0.8596121072769165,1.6574698686599731,0.2952131330966949,0.9273844361305236,0.9273844361305236,0.0,106.8928451538086,100.0,38576.8828125,0.0,1365.3614501953125,1.0,279.75640869140625,282.1564636230469,291.29412841796875,293.8213806152344,293.1499938964844,293.1499938964844,279.45001220703125,37382.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334260821342468,1.0,0.0,0.0,3.844124555587769,3.8441507816314697,9.860256113825017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.94921875,0.0,1770.9515380859375,1895.4371337890625,0.0,3712.50439453125,0.9496671557426452,1.0,0.0,3.0,1.0,0.0
12133440,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6738586425781,0.9990000128746032,0.6022003293037415,0.4696969091892242,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6741638183594,0.8535522818565369,0.3246447741985321,0.3091790378093719,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6743469238281,0.8054766654968262,0.269382119178772,0.1902894079685211,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6745910644531,0.7562140822410583,0.2230992913246154,0.2138089090585708,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6747741699219,0.7317232489585876,0.200388565659523,0.9137214422225952,283.6740417480469,284.95001220703125,298.490234375,288.270263671875,297.6095275878906,297.1541442871094,283.67254638671875,1.0,0.4773261547088623,0.4718461036682129,0.4718461036682129,1.0,1.0,-2.5170819759368896,0.8596121072769165,1.6574698686599731,0.2952131330966949,0.9273844361305236,0.9273844361305236,0.0,106.8928451538086,100.0,38576.8828125,0.0,1365.3614501953125,1.0,279.75640869140625,282.1564636230469,291.29412841796875,293.8213806152344,293.1499938964844,293.1499938964844,279.45001220703125,37382.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334260821342468,1.0,0.0,0.0,3.844124555587769,3.8441507816314697,9.860256113825017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.94921875,0.0,1770.9515380859375,1895.4371337890625,0.0,3712.50439453125,0.9496671557426452,1.0,0.0,3.0,1.0,0.0
12133500,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5258178710937,0.9990000128746032,0.6011786460876465,0.4679628908634186,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.528076171875,0.8547317981719971,0.3248167335987091,0.3093484342098236,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5293884277344,0.8056243062019348,0.268515795469284,0.1896886229515075,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.531005859375,0.7566021084785461,0.2226213961839676,0.2133551090955734,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5321350097656,0.7314662933349609,0.1994117796421051,0.9093112349510192,283.5272827148437,284.95001220703125,298.521728515625,288.2727966308594,297.6169128417969,297.1494445800781,283.5169372558594,1.0,0.4757494330406189,0.4718835949897766,0.4718835949897766,1.0,1.0,-2.5086333751678467,0.8562813401222229,1.652351975440979,0.2936819493770599,0.9164923429489136,0.9164923429489136,0.0,106.1286849975586,100.0,39364.6171875,0.0,1351.4388427734375,1.0,279.4967956542969,281.9801330566406,291.32147216796875,293.9451904296875,293.1499938964844,293.1499938964844,279.45001220703125,37588.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395126104354858,1.0,0.0,0.0,3.813903570175171,3.813929557800293,9.705830734674237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.31103515625,0.0,1735.697021484375,1895.4371337890625,0.0,3768.011962890625,0.9429740309715272,1.0,0.0,3.0,1.0,0.0
12133560,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4804077148437,0.9990000128746032,0.5996546149253845,0.4674675166606903,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4805908203125,0.8551225066184998,0.3249468505382538,0.3094547092914581,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.480712890625,0.8049832582473755,0.2676138579845428,0.1890470534563064,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4808654785156,0.7562952637672424,0.2221148908138275,0.2128642052412033,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4809875488281,0.730575442314148,0.1984085738658905,0.9047632217407228,283.48052978515625,284.95001220703125,298.5526123046875,288.2753295898437,297.62408447265625,297.1443176269531,283.479736328125,1.0,0.4745844602584839,0.4721579849720001,0.4721579849720001,1.0,1.0,-2.501338720321656,0.8538234829902649,1.6475152969360352,0.2927700281143188,0.906177818775177,0.906177818775177,0.0,105.74822235107422,103.0,39305.01953125,0.0,1340.6739501953125,1.0,279.4566650390625,281.943359375,291.2979736328125,293.8680725097656,293.1499938964844,293.1499938964844,279.1499938964844,37784.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940695583820343,1.0,0.0,0.0,3.7792623043060303,3.779287815093994,9.530317015560286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.8359375,0.0,1695.612548828125,1895.4371337890625,0.0,3778.767822265625,0.9353683590888976,1.0,0.0,3.0,1.0,0.0
12133620,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3016357421875,0.9990000128746032,0.5952485799789429,0.4689622223377228,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3016967773437,0.8544812798500061,0.325212687253952,0.3097300231456756,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3017578125,0.8023229837417603,0.265842080116272,0.1878257989883422,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.30181884765625,0.7544453144073486,0.221116691827774,0.2119419425725937,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3018798828125,0.7276487946510315,0.1964071244001388,0.895912230014801,283.3016967773437,284.95001220703125,298.612548828125,288.2803649902344,297.6389465332031,297.135498046875,283.30157470703125,1.0,0.4732665419578552,0.4727067947387695,0.4727067947387695,1.0,1.0,-2.4902522563934326,0.8503710627555847,1.6398813724517822,0.2916240692138672,0.8826947808265686,0.8826947808265686,0.0,105.79329681396484,106.0,40040.87109375,0.0,1327.0631103515625,1.0,279.1570739746094,281.74566650390625,291.3038330078125,293.91876220703125,293.1499938964844,293.1499938964844,279.45001220703125,38246.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481086134910583,1.0,0.0,0.0,3.697124481201172,3.6971495151519775,9.120558956965396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.42626953125,0.0,1603.25634765625,1895.4371337890625,0.0,3845.9072265625,0.9173046946525574,1.0,0.0,3.0,1.0,0.0
12133680,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3016357421875,0.9990000128746032,0.5952485799789429,0.4689622223377228,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3016967773437,0.8544812798500061,0.325212687253952,0.3097300231456756,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3017578125,0.8023229837417603,0.265842080116272,0.1878257989883422,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.30181884765625,0.7544453144073486,0.221116691827774,0.2119419425725937,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3018798828125,0.7276487946510315,0.1964071244001388,0.895912230014801,283.3016967773437,284.95001220703125,298.612548828125,288.2803649902344,297.6389465332031,297.135498046875,283.30157470703125,1.0,0.4732665419578552,0.4727067947387695,0.4727067947387695,1.0,1.0,-2.4902522563934326,0.8503710627555847,1.6398813724517822,0.2916240692138672,0.8826947808265686,0.8826947808265686,0.0,105.79329681396484,106.0,40040.87109375,0.0,1327.0631103515625,1.0,279.1570739746094,281.74566650390625,291.3038330078125,293.91876220703125,293.1499938964844,293.1499938964844,279.45001220703125,38246.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481086134910583,1.0,0.0,0.0,3.697124481201172,3.6971495151519775,9.120558956965396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.42626953125,0.0,1603.25634765625,1895.4371337890625,0.0,3845.9072265625,0.9173046946525574,1.0,0.0,3.0,1.0,0.0
12133740,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52215576171875,0.9990000128746032,0.5919550657272339,0.4715195596218109,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5213623046875,0.8538685441017151,0.3266650736331939,0.3107329905033111,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5208740234375,0.7998476028442383,0.2652679979801178,0.1871548891067505,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52032470703125,0.7526746392250061,0.2209871411323547,0.2115553021430969,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5199279785156,0.7247655987739563,0.1951895356178283,0.8893045783042908,283.5216064453125,284.95001220703125,298.6700744628906,288.28533935546875,297.6611022949219,297.1385803222656,283.5254821777344,1.0,0.4730987846851349,0.4732555747032165,0.4732555747032165,1.0,1.0,-2.485312461853028,0.8494015336036682,1.6359108686447144,0.2915204465389251,0.8653358221054077,0.8653358221054077,0.0,106.33526611328124,109.0,38810.86328125,0.0,1323.2432861328125,1.0,279.4419860839844,282.0048217773437,291.2167053222656,293.686279296875,293.1499938964844,293.1499938964844,279.75,38287.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929854154586792,1.0,0.0,0.0,3.610842943191528,3.6108670234680176,8.699824434188486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.97412109375,0.0,1506.9703369140625,1895.4371337890625,0.0,3679.804443359375,0.8981536030769348,1.0,0.0,3.0,1.0,0.0
12133800,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52215576171875,0.9990000128746032,0.5919550657272339,0.4715195596218109,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5213623046875,0.8538685441017151,0.3266650736331939,0.3107329905033111,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5208740234375,0.7998476028442383,0.2652679979801178,0.1871548891067505,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52032470703125,0.7526746392250061,0.2209871411323547,0.2115553021430969,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5199279785156,0.7247655987739563,0.1951895356178283,0.8893045783042908,283.5216064453125,284.95001220703125,298.6700744628906,288.28533935546875,297.6611022949219,297.1385803222656,283.5254821777344,1.0,0.4730987846851349,0.4732555747032165,0.4732555747032165,1.0,1.0,-2.485312461853028,0.8494015336036682,1.6359108686447144,0.2915204465389251,0.8653358221054077,0.8653358221054077,0.0,106.33526611328124,109.0,38810.86328125,0.0,1323.2432861328125,1.0,279.4419860839844,282.0048217773437,291.2167053222656,293.686279296875,293.1499938964844,293.1499938964844,279.75,38287.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929854154586792,1.0,0.0,0.0,3.610842943191528,3.6108670234680176,8.699824434188486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.97412109375,0.0,1506.9703369140625,1895.4371337890625,0.0,3679.804443359375,0.8981536030769348,1.0,0.0,3.0,1.0,0.0
12133860,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7667236328125,0.9990000128746032,0.5907164812088013,0.4734250009059906,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7658386230469,0.8547717928886414,0.329304963350296,0.3130041658878326,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652893066406,0.7991477251052856,0.2658956050872803,0.1874320954084396,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646789550781,0.7523834109306335,0.22180737555027,0.2121555358171463,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7641906738281,0.7233337163925171,0.1949163675308227,0.8872323632240295,283.76611328125,284.95001220703125,298.7252197265625,288.290283203125,297.6890869140625,297.1517333984375,283.77056884765625,1.0,0.4740914702415466,0.473484605550766,0.473484605550766,1.0,1.0,-2.4888882637023926,0.8513065576553345,1.637581706047058,0.2924002707004547,0.8514575362205505,0.8514575362205505,0.0,106.97605895996094,112.0,37728.75,0.0,1330.3909912109375,1.0,279.740966796875,282.2887878417969,291.20849609375,293.5873718261719,293.1499938964844,293.1499938964844,280.04998779296875,38144.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099066257476808,1.0,0.0,0.0,3.529547452926636,3.5295705795288086,8.312493946505128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.3720703125,0.0,1418.7611083984375,1895.4371337890625,0.0,3495.7373046875,0.880014955997467,1.0,0.0,3.0,1.0,0.0
12133920,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7667236328125,0.9990000128746032,0.5907164812088013,0.4734250009059906,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7658386230469,0.8547717928886414,0.329304963350296,0.3130041658878326,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652893066406,0.7991477251052856,0.2658956050872803,0.1874320954084396,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646789550781,0.7523834109306335,0.22180737555027,0.2121555358171463,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7641906738281,0.7233337163925171,0.1949163675308227,0.8872323632240295,283.76611328125,284.95001220703125,298.7252197265625,288.290283203125,297.6890869140625,297.1517333984375,283.77056884765625,1.0,0.4740914702415466,0.473484605550766,0.473484605550766,1.0,1.0,-2.4888882637023926,0.8513065576553345,1.637581706047058,0.2924002707004547,0.8514575362205505,0.8514575362205505,0.0,106.97605895996094,112.0,37728.75,0.0,1330.3909912109375,1.0,279.740966796875,282.2887878417969,291.20849609375,293.5873718261719,293.1499938964844,293.1499938964844,280.04998779296875,38144.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099066257476808,1.0,0.0,0.0,3.529547452926636,3.5295705795288086,8.312493946505128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.3720703125,0.0,1418.7611083984375,1895.4371337890625,0.0,3495.7373046875,0.880014955997467,1.0,0.0,3.0,1.0,0.0
12133980,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.01104736328125,0.9990000128746032,0.59061199426651,0.4756487607955932,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101928710937,0.8561145067214966,0.3325939178466797,0.3159913420677185,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.7990376353263855,0.2671599984169006,0.1882368922233581,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.009033203125,0.7526277899742126,0.2231887876987457,0.2133668214082718,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.722529411315918,0.1952467560768127,0.8882240056991577,284.01043701171875,284.95001220703125,298.7779846191406,288.295166015625,297.7191772460937,297.16900634765625,284.0148010253906,1.0,0.4760944247245788,0.473713606595993,0.473713606595993,1.0,1.0,-2.4987576007843018,0.8557369709014893,1.643020749092102,0.2944186925888061,0.8408337235450745,0.8408337235450745,0.0,107.91556549072266,115.0,36788.76953125,0.0,1346.681640625,1.0,280.04010009765625,282.5760498046875,291.2275085449219,293.5428771972656,293.1499938964844,293.1499938964844,280.3500061035156,37884.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934412002563477,1.0,0.0,0.0,3.4576656818389893,3.457688093185425,7.977362201927463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.66845703125,0.0,1342.8853759765625,1895.4371337890625,0.0,3342.3740234375,0.8639122247695923,1.0,0.0,3.0,1.0,0.0
12134040,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.01104736328125,0.9990000128746032,0.59061199426651,0.4756487607955932,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101928710937,0.8561145067214966,0.3325939178466797,0.3159913420677185,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.7990376353263855,0.2671599984169006,0.1882368922233581,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.009033203125,0.7526277899742126,0.2231887876987457,0.2133668214082718,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.722529411315918,0.1952467560768127,0.8882240056991577,284.01043701171875,284.95001220703125,298.7779846191406,288.295166015625,297.7191772460937,297.16900634765625,284.0148010253906,1.0,0.4760944247245788,0.473713606595993,0.473713606595993,1.0,1.0,-2.4987576007843018,0.8557369709014893,1.643020749092102,0.2944186925888061,0.8408337235450745,0.8408337235450745,0.0,107.91556549072266,115.0,36788.76953125,0.0,1346.681640625,1.0,280.04010009765625,282.5760498046875,291.2275085449219,293.5428771972656,293.1499938964844,293.1499938964844,280.3500061035156,37884.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934412002563477,1.0,0.0,0.0,3.4576656818389893,3.457688093185425,7.977362201927463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.66845703125,0.0,1342.8853759765625,1895.4371337890625,0.0,3342.3740234375,0.8639122247695923,1.0,0.0,3.0,1.0,0.0
12134100,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17547607421875,0.9990000128746032,0.5907402038574219,0.4770845770835876,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1728210449219,0.8567172884941101,0.3343818187713623,0.3176283538341522,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1709899902344,0.7989376187324524,0.2679171860218048,0.188736230134964,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.16912841796875,0.7527351975440979,0.2240082025527954,0.2141055613756179,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16748046875,0.7221571803092957,0.1955565512180328,0.8894368410110474,284.1735534667969,284.95001220703125,298.803466796875,288.297607421875,297.7342834472656,297.1780700683594,284.18670654296875,1.0,0.4774148464202881,0.4738281071186065,0.4738281071186065,1.0,1.0,-2.50539231300354,0.8586397767066956,1.6467525959014893,0.2957439720630646,0.8372255563735962,0.8372255563735962,0.0,108.5346450805664,115.0,35997.80859375,0.0,1357.6439208984375,1.0,280.2926025390625,282.7797241210937,291.2125244140625,293.4317626953125,293.1499938964844,293.1499938964844,280.3500061035156,37706.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841348886489868,1.0,0.0,0.0,3.426025867462158,3.426048040390014,7.832034043531166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.4443359375,0.0,1309.957763671875,1895.4371337890625,0.0,3255.31787109375,0.8568328022956848,1.0,0.0,3.0,1.0,0.0
12134160,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.25390625,0.9990000128746032,0.5910179018974304,0.478587657213211,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25311279296875,0.857404887676239,0.3362888395786285,0.319410890340805,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2525329589844,0.7989383935928345,0.2687798142433166,0.1893313825130462,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2519836425781,0.7529389262199402,0.2249263375997543,0.2149602323770523,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.25146484375,0.7218976616859436,0.1959710270166397,0.8912142515182495,284.2533264160156,284.95001220703125,298.8283386230469,288.3000183105469,297.7494506835937,297.1877746582031,284.257568359375,1.0,0.4789287447929382,0.473752498626709,0.473752498626709,1.0,1.0,-2.5132153034210205,0.8616976737976074,1.6515177488327026,0.296958327293396,0.8334264159202576,0.8334264159202576,0.0,109.21367645263672,118.0,35937.55078125,0.0,1370.419677734375,1.0,280.3399658203125,282.8605041503906,291.24639892578125,293.5088806152344,293.1499938964844,293.1499938964844,280.6499938964844,37539.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801060914993286,1.0,0.0,0.0,3.3985137939453125,3.39853572845459,7.706752285230323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.98046875,0.0,1281.6890869140625,1895.4371337890625,0.0,3217.57470703125,0.8505802750587463,1.0,0.0,3.0,1.0,0.0
12134220,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.49102783203125,0.9990000128746032,0.5916203856468201,0.4822480678558349,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.490234375,0.8585317134857178,0.340285062789917,0.323145180940628,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4896545410156,0.7987155318260193,0.2706538438796997,0.1906243413686752,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891052246094,0.7531868815422058,0.226920023560524,0.2168252319097519,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48858642578125,0.7212843894958496,0.1969701498746872,0.8955978155136108,284.4904479980469,284.95001220703125,298.8763427734375,288.3048095703125,297.7790222167969,297.2069091796875,284.4945983886719,1.0,0.4824296236038208,0.4736012816429138,0.4736012816429138,1.0,1.0,-2.531157970428467,0.8686937689781189,1.662464261054993,0.29976886510849,0.8291403651237488,0.8291403651237488,0.0,110.84193420410156,106.0,35152.5390625,0.0,1400.2947998046875,1.0,280.638916015625,283.13690185546875,291.260986328125,293.4756164550781,293.1499938964844,293.1499938964844,280.95001220703125,37144.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687009215354919,1.0,0.0,0.0,3.3542165756225586,3.354238271713257,7.507157420150179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.57763671875,0.0,1236.189208984375,1895.4371337890625,0.0,3110.624267578125,0.8404925465583801,1.0,0.0,3.0,1.0,0.0
12134280,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.49102783203125,0.9990000128746032,0.5916203856468201,0.4822480678558349,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.490234375,0.8585317134857178,0.340285062789917,0.323145180940628,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4896545410156,0.7987155318260193,0.2706538438796997,0.1906243413686752,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891052246094,0.7531868815422058,0.226920023560524,0.2168252319097519,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48858642578125,0.7212843894958496,0.1969701498746872,0.8955978155136108,284.4904479980469,284.95001220703125,298.8763427734375,288.3048095703125,297.7790222167969,297.2069091796875,284.4945983886719,1.0,0.4824296236038208,0.4736012816429138,0.4736012816429138,1.0,1.0,-2.531157970428467,0.8686937689781189,1.662464261054993,0.29976886510849,0.8291403651237488,0.8291403651237488,0.0,110.84193420410156,106.0,35152.5390625,0.0,1400.2947998046875,1.0,280.638916015625,283.13690185546875,291.260986328125,293.4756164550781,293.1499938964844,293.1499938964844,280.95001220703125,37144.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687009215354919,1.0,0.0,0.0,3.3542165756225586,3.354238271713257,7.507157420150179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.57763671875,0.0,1236.189208984375,1895.4371337890625,0.0,3110.624267578125,0.8404925465583801,1.0,0.0,3.0,1.0,0.0
12134340,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68280029296875,0.9990000128746032,0.5927252173423767,0.4779435992240906,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.681396484375,0.8633279204368591,0.34312504529953,0.325712114572525,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.8024460673332214,0.2720279693603515,0.1915087103843689,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.7568288445472717,0.2283723056316375,0.2181057631969452,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6782531738281,0.7240796685218811,0.1977518200874328,0.8986745476722717,284.6817626953125,284.95001220703125,298.9076232910156,288.3080139160156,297.7984619140625,297.2200622558594,284.6885681152344,1.0,0.4818372726440429,0.4734984636306762,0.4734984636306762,1.0,1.0,-2.535384178161621,0.8702024817466736,1.6651816368103027,0.3004343509674072,0.8283960819244385,0.8283960819244385,0.0,109.76153564453124,106.0,34328.65234375,0.0,1401.052490234375,1.0,280.9168701171875,283.3666076660156,291.2470092773437,293.3891296386719,293.1499938964844,293.1499938964844,280.95001220703125,36835.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592755794525146,1.0,0.0,0.0,3.333252191543579,3.333273410797119,7.413608500428381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.0576171875,0.0,1214.2059326171875,1895.4371337890625,0.0,3022.211181640625,0.8356424570083618,1.0,0.0,3.0,1.0,0.0
12134400,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7163391113281,0.9990000128746032,0.5938339233398438,0.4740101397037506,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156066894531,0.8668067455291748,0.3444821536540985,0.3269586861133575,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71502685546875,0.8053497672080994,0.2726916372776031,0.1919483393430709,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.7595917582511902,0.2290752530097961,0.2187312692403793,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.7263265252113342,0.1981474906206131,0.9002373218536377,284.7157897949219,284.95001220703125,298.9219665527344,288.3095092773437,297.80743408203125,297.2262878417969,284.7188720703125,1.0,0.4809675216674804,0.4734500646591186,0.4734500646591186,1.0,1.0,-2.535316467285156,0.8700858950614929,1.6652305126190186,0.3003300726413727,0.8277835845947266,0.8277835845947266,0.0,108.64923095703124,109.0,34297.0234375,0.0,1396.157958984375,1.0,280.9386291503906,283.4017944335937,291.26983642578125,293.43701171875,293.1499938964844,293.1499938964844,281.25,36730.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581456542015076,1.0,0.0,0.0,3.32568621635437,3.32570743560791,7.3799913025141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.40283203125,0.0,1206.3778076171875,1895.4371337890625,0.0,3011.614501953125,0.8338590860366821,1.0,0.0,3.0,1.0,0.0
12134460,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9990000128746032,0.5986565351486206,0.4688846170902252,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8735812902450562,0.348910927772522,0.3310098052024841,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8103640675544739,0.2749261558055877,0.1934246122837066,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7647484540939331,0.2314214706420898,0.2208392173051834,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7302050590515137,0.1995584815740585,0.906013548374176,284.9344787597656,284.95001220703125,298.9652099609375,288.3141174316406,297.8360595703125,297.2471618652344,284.937744140625,1.0,0.4817559421062469,0.4731607437133789,0.4731607437133789,1.0,1.0,-2.545257806777954,0.8736060261726379,1.671651840209961,0.3013316094875335,0.8292809128761292,0.8292809128761292,0.0,107.53498077392578,112.0,33645.28125,0.0,1404.140380859375,1.0,281.238525390625,283.66021728515625,291.2768249511719,293.4000549316406,293.1499938964844,293.1499938964844,281.54998779296875,36311.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479170203208923,1.0,0.0,0.0,3.3129944801330566,3.3130154609680176,7.323770887524006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.35498046875,0.0,1191.6724853515625,1895.4371337890625,0.0,2915.764892578125,0.8307093381881714,1.0,0.0,3.0,1.0,0.0
12134520,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9990000128746032,0.5986565351486206,0.4688846170902252,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8735812902450562,0.348910927772522,0.3310098052024841,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8103640675544739,0.2749261558055877,0.1934246122837066,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7647484540939331,0.2314214706420898,0.2208392173051834,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7302050590515137,0.1995584815740585,0.906013548374176,284.9344787597656,284.95001220703125,298.9652099609375,288.3141174316406,297.8360595703125,297.2471618652344,284.937744140625,1.0,0.4817559421062469,0.4731607437133789,0.4731607437133789,1.0,1.0,-2.545257806777954,0.8736060261726379,1.671651840209961,0.3013316094875335,0.8292809128761292,0.8292809128761292,0.0,107.53498077392578,112.0,33645.28125,0.0,1404.140380859375,1.0,281.238525390625,283.66021728515625,291.2768249511719,293.4000549316406,293.1499938964844,293.1499938964844,281.54998779296875,36311.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479170203208923,1.0,0.0,0.0,3.3129944801330566,3.3130154609680176,7.323770887524006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.35498046875,0.0,1191.6724853515625,1895.4371337890625,0.0,2915.764892578125,0.8307093381881714,1.0,0.0,3.0,1.0,0.0
12134580,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.9990000128746032,0.6037834286689758,0.4671557247638702,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.8785076141357422,0.3535586595535278,0.3353110253810882,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.152099609375,0.8135585784912109,0.2773411273956299,0.1950594037771225,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.7683597207069397,0.2339354753494262,0.2231519073247909,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.7327244877815247,0.201135441660881,0.912818193435669,285.1527099609375,284.95001220703125,299.0061340332031,288.3186340332031,297.8659973144531,297.2708740234375,285.1558837890625,1.0,0.4839427173137665,0.4728714227676391,0.4728714227676391,1.0,1.0,-2.561262845993042,0.8795509338378906,1.681712031364441,0.3035251498222351,0.8336983323097229,0.8336983323097229,0.0,107.58348846435548,115.0,33052.4453125,0.0,1425.1251220703125,1.0,281.5384521484375,283.9154052734375,291.2853088378906,293.3707580566406,293.1499938964844,293.1499938964844,281.8500061035156,35891.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384556174278259,1.0,0.0,0.0,3.3162288665771484,3.3162498474121094,7.338077807617083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.20947265625,0.0,1191.833984375,1895.4371337890625,0.0,2827.289306640625,0.8310649394989014,1.0,0.0,3.0,1.0,0.0
12134640,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.9990000128746032,0.6037834286689758,0.4671557247638702,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.8785076141357422,0.3535586595535278,0.3353110253810882,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.152099609375,0.8135585784912109,0.2773411273956299,0.1950594037771225,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.7683597207069397,0.2339354753494262,0.2231519073247909,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.7327244877815247,0.201135441660881,0.912818193435669,285.1527099609375,284.95001220703125,299.0061340332031,288.3186340332031,297.8659973144531,297.2708740234375,285.1558837890625,1.0,0.4839427173137665,0.4728714227676391,0.4728714227676391,1.0,1.0,-2.561262845993042,0.8795509338378906,1.681712031364441,0.3035251498222351,0.8336983323097229,0.8336983323097229,0.0,107.58348846435548,115.0,33052.4453125,0.0,1425.1251220703125,1.0,281.5384521484375,283.9154052734375,291.2853088378906,293.3707580566406,293.1499938964844,293.1499938964844,281.8500061035156,35891.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384556174278259,1.0,0.0,0.0,3.3162288665771484,3.3162498474121094,7.338077807617083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.20947265625,0.0,1191.833984375,1895.4371337890625,0.0,2827.289306640625,0.8310649394989014,1.0,0.0,3.0,1.0,0.0
12134700,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.9990000128746032,0.6062726378440857,0.4672443270683288,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.880408763885498,0.3559450805187225,0.3375133574008941,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066101074219,0.8146421313285828,0.2785983979701996,0.1959075182676315,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048095703125,0.7696948051452637,0.2352387309074401,0.2243523150682449,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028564453125,0.7335665822029114,0.2019577324390411,0.9163972735404968,285.3091735839844,284.95001220703125,299.0257263183594,288.32086181640625,297.8808898925781,297.282958984375,285.3227844238281,1.0,0.4854474663734436,0.4727267622947693,0.4727267622947693,1.0,1.0,-2.5707755088806152,0.883129894733429,1.687645673751831,0.3048999309539795,0.837578296661377,0.837578296661377,0.0,107.92467498779295,115.0,32537.1953125,0.0,1439.0732421875,1.0,281.7891540527344,284.1038513183594,291.2642517089844,293.26727294921875,293.1499938964844,293.1499938964844,281.8500061035156,35669.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317176103591919,1.0,0.0,0.0,3.323436737060547,3.3234574794769287,7.370010735030519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.7841796875,0.0,1197.04443359375,1895.4371337890625,0.0,2764.440673828125,0.8325146436691284,1.0,0.0,3.0,1.0,0.0
