time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134760,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876647949219,0.9990000128746032,0.6088536381721497,0.4676361083984375,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871459960937,0.8822265267372131,0.3584523499011993,0.3398474156856537,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866882324219,0.8156628608703613,0.2799642980098724,0.196842610836029,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.7709662318229675,0.2366291284561157,0.2256453484296798,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38580322265625,0.7343478202819824,0.2028507590293884,0.9203332662582396,285.38726806640625,284.95001220703125,299.0447082519531,288.3230285644531,297.8963317871094,297.29620361328125,285.3904724121094,1.0,0.4871892631053924,0.4725419282913208,0.4725419282913208,1.0,1.0,-2.58145523071289,0.8871076703071594,1.6943475008010864,0.3064096570014953,0.8413315415382385,0.8413315415382385,0.0,108.39041137695312,118.0,32646.32421875,0.0,1455.2049560546875,1.0,281.8388977050781,284.1731872558594,291.29541015625,293.3524780273437,293.1499938964844,293.1499938964844,282.1499938964844,35462.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301175832748413,1.0,0.0,0.0,3.3354930877685547,3.335514068603516,7.423580541399133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.76513671875,0.0,1206.92724609375,1895.4371337890625,0.0,2749.5400390625,0.834955632686615,1.0,0.0,3.0,1.0,0.0
12134820,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63336181640625,0.9990000128746032,0.6139622330665588,0.4694902002811432,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329040527344,0.8853099346160889,0.3636710047721863,0.3446986675262451,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324768066406,0.8172410130500793,0.2828715741634369,0.1988306045532226,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.7730633020401001,0.2395599782466888,0.2283722013235092,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316833496094,0.7355123162269592,0.2047560811042785,0.9287311434745787,285.63299560546875,284.95001220703125,299.0809631347656,288.3273010253906,297.92657470703125,297.3225402832031,285.6358947753906,1.0,0.4912478625774383,0.4721722602844238,0.4721722602844238,1.0,1.0,-2.605264663696289,0.89603191614151,1.7092325687408447,0.3098638951778412,0.85237717628479,0.85237717628479,0.0,109.70850372314452,121.0,32384.453125,0.0,1492.836669921875,1.0,282.1393127441406,284.4310607910156,291.3099670410156,293.3492736816406,293.1499938964844,293.1499938964844,282.45001220703125,35033.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238710761070251,1.0,0.0,0.0,3.370990037918091,3.37101149559021,7.582427770103095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.9296875,0.0,1237.6644287109375,1895.4371337890625,0.0,2691.46923828125,0.8424537777900696,1.0,0.0,3.0,1.0,0.0
12134880,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63336181640625,0.9990000128746032,0.6139622330665588,0.4694902002811432,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329040527344,0.8853099346160889,0.3636710047721863,0.3446986675262451,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324768066406,0.8172410130500793,0.2828715741634369,0.1988306045532226,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.7730633020401001,0.2395599782466888,0.2283722013235092,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316833496094,0.7355123162269592,0.2047560811042785,0.9287311434745787,285.63299560546875,284.95001220703125,299.0809631347656,288.3273010253906,297.92657470703125,297.3225402832031,285.6358947753906,1.0,0.4912478625774383,0.4721722602844238,0.4721722602844238,1.0,1.0,-2.605264663696289,0.89603191614151,1.7092325687408447,0.3098638951778412,0.85237717628479,0.85237717628479,0.0,109.70850372314452,121.0,32384.453125,0.0,1492.836669921875,1.0,282.1393127441406,284.4310607910156,291.3099670410156,293.3492736816406,293.1499938964844,293.1499938964844,282.45001220703125,35033.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238710761070251,1.0,0.0,0.0,3.370990037918091,3.37101149559021,7.582427770103095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.9296875,0.0,1237.6644287109375,1895.4371337890625,0.0,2691.46923828125,0.8424537777900696,1.0,0.0,3.0,1.0,0.0
12134940,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87359619140625,0.9990000128746032,0.6188951730728149,0.472267746925354,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731384277344,0.8880026340484619,0.3691563010215759,0.3498284220695495,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726806640625,0.8185157775878906,0.2860057651996612,0.2009971737861633,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7748643755912781,0.2426896095275879,0.2313092201948166,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.7364422082901001,0.2068516016006469,0.938046395778656,285.87322998046875,284.95001220703125,299.1148986816406,288.3314208984375,297.9553527832031,297.34771728515625,285.8760986328125,1.0,0.495940238237381,0.4718026220798492,0.4718026220798492,1.0,1.0,-2.632088661193848,0.9061569571495056,1.7259316444396973,0.3138569891452789,0.8666042685508728,0.8666042685508728,0.0,111.39879608154295,124.0,32157.232421875,0.0,1536.89013671875,1.0,282.4393920898437,284.681884765625,291.3233642578125,293.3485412597656,293.1499938964844,293.1499938964844,282.75,34641.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194324374198914,1.0,0.0,0.0,3.4212405681610107,3.421262264251709,7.810170927768922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.1845703125,0.0,1283.7176513671875,1895.4371337890625,0.0,2650.31201171875,0.8532896041870117,1.0,0.0,3.0,1.0,0.0
12135000,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87359619140625,0.9990000128746032,0.6188951730728149,0.472267746925354,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731384277344,0.8880026340484619,0.3691563010215759,0.3498284220695495,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726806640625,0.8185157775878906,0.2860057651996612,0.2009971737861633,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7748643755912781,0.2426896095275879,0.2313092201948166,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.7364422082901001,0.2068516016006469,0.938046395778656,285.87322998046875,284.95001220703125,299.1148986816406,288.3314208984375,297.9553527832031,297.34771728515625,285.8760986328125,1.0,0.495940238237381,0.4718026220798492,0.4718026220798492,1.0,1.0,-2.632088661193848,0.9061569571495056,1.7259316444396973,0.3138569891452789,0.8666042685508728,0.8666042685508728,0.0,111.39879608154295,124.0,32157.232421875,0.0,1536.89013671875,1.0,282.4393920898437,284.681884765625,291.3233642578125,293.3485412597656,293.1499938964844,293.1499938964844,282.75,34641.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194324374198914,1.0,0.0,0.0,3.4212405681610107,3.421262264251709,7.810170927768922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.1845703125,0.0,1283.7176513671875,1895.4371337890625,0.0,2650.31201171875,0.8532896041870117,1.0,0.0,3.0,1.0,0.0
12135060,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105041503906,0.9990000128746032,0.6237034201622009,0.4757183790206909,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101379394531,0.8904150128364563,0.3748731315135956,0.3551844954490661,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.8195786476135254,0.2893306612968445,0.2033032178878784,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10943603515625,0.776459276676178,0.2459900081157684,0.2344165444374084,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.7372286319732666,0.2091137617826461,0.9481589198112488,286.1101989746094,284.95001220703125,299.1465148925781,288.3353576660156,297.9818725585937,297.37115478515625,286.1127014160156,1.0,0.5011274814605713,0.4710939824581146,0.4710939824581146,1.0,1.0,-2.661324977874756,0.916601836681366,1.7447230815887451,0.3176413476467132,0.8839842677116394,0.8839842677116394,0.0,113.377197265625,127.0,31952.703125,0.0,1586.4429931640625,1.0,282.7396850585937,284.9279479980469,291.33251953125,293.34637451171875,293.1499938964844,293.1499938964844,283.04998779296875,34297.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159199357032776,1.0,0.0,0.0,3.484379529953003,3.48440170288086,8.101103503577178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.9306640625,0.0,1344.4344482421875,1895.4371337890625,0.0,2617.812744140625,0.8670724034309387,1.0,0.0,3.0,1.0,0.0
12135120,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105041503906,0.9990000128746032,0.6237034201622009,0.4757183790206909,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101379394531,0.8904150128364563,0.3748731315135956,0.3551844954490661,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.8195786476135254,0.2893306612968445,0.2033032178878784,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10943603515625,0.776459276676178,0.2459900081157684,0.2344165444374084,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.7372286319732666,0.2091137617826461,0.9481589198112488,286.1101989746094,284.95001220703125,299.1465148925781,288.3353576660156,297.9818725585937,297.37115478515625,286.1127014160156,1.0,0.5011274814605713,0.4710939824581146,0.4710939824581146,1.0,1.0,-2.661324977874756,0.916601836681366,1.7447230815887451,0.3176413476467132,0.8839842677116394,0.8839842677116394,0.0,113.377197265625,127.0,31952.703125,0.0,1586.4429931640625,1.0,282.7396850585937,284.9279479980469,291.33251953125,293.34637451171875,293.1499938964844,293.1499938964844,283.04998779296875,34297.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159199357032776,1.0,0.0,0.0,3.484379529953003,3.48440170288086,8.101103503577178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.9306640625,0.0,1344.4344482421875,1895.4371337890625,0.0,2617.812744140625,0.8670724034309387,1.0,0.0,3.0,1.0,0.0
12135180,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446655273437,0.9990000128746032,0.6284787058830261,0.479620099067688,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.8926631808280945,0.3807823359966278,0.3607387840747833,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.343994140625,0.8205431699752808,0.2928380668163299,0.2057411223649978,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7779578566551208,0.2494538724422454,0.2376843094825744,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3433532714844,0.737959623336792,0.2115285545587539,0.9589922428131104,286.3443908691406,284.95001220703125,299.1758117675781,288.3391418457031,298.0059509277344,297.3920593261719,286.3466186523437,1.0,0.5067043900489807,0.47038534283638,0.47038534283638,1.0,1.0,-2.6925599575042725,0.927796185016632,1.7647638320922852,0.3217382431030273,0.9044786095619202,0.9044786095619202,0.0,115.57299041748048,130.0,31759.17578125,0.0,1640.8427734375,1.0,283.0403747558594,285.1707763671875,291.33892822265625,293.3415222167969,293.1499938964844,293.1499938964844,282.75,34016.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812854528427124,1.0,0.0,0.0,3.5579323768615723,3.557955265045166,8.446731953881681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.7900390625,0.0,1418.666015625,1895.4371337890625,0.0,2589.505126953125,0.8832870125770569,1.0,0.0,3.0,1.0,0.0
12135240,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446655273437,0.9990000128746032,0.6284787058830261,0.479620099067688,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.8926631808280945,0.3807823359966278,0.3607387840747833,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.343994140625,0.8205431699752808,0.2928380668163299,0.2057411223649978,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7779578566551208,0.2494538724422454,0.2376843094825744,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3433532714844,0.737959623336792,0.2115285545587539,0.9589922428131104,286.3443908691406,284.95001220703125,299.1758117675781,288.3391418457031,298.0059509277344,297.3920593261719,286.3466186523437,1.0,0.5067043900489807,0.47038534283638,0.47038534283638,1.0,1.0,-2.6925599575042725,0.927796185016632,1.7647638320922852,0.3217382431030273,0.9044786095619202,0.9044786095619202,0.0,115.57299041748048,130.0,31759.17578125,0.0,1640.8427734375,1.0,283.0403747558594,285.1707763671875,291.33892822265625,293.3415222167969,293.1499938964844,293.1499938964844,282.75,34016.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812854528427124,1.0,0.0,0.0,3.5579323768615723,3.557955265045166,8.446731953881681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.7900390625,0.0,1418.666015625,1895.4371337890625,0.0,2589.505126953125,0.8832870125770569,1.0,0.0,3.0,1.0,0.0
12135300,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.194580078125,0.9990000128746032,0.6298248767852783,0.4820799529552459,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961975097656,0.8933454155921936,0.3832837045192718,0.3633966147899627,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19793701171875,0.8206567168235779,0.2941885590553283,0.2068877518177032,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993103027344,0.7783498167991638,0.250894695520401,0.239257350564003,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20098876953125,0.7380241751670837,0.2124844044446945,0.964181900024414,286.1958923339844,284.95001220703125,299.1896057128906,288.3409423828125,298.0127258300781,297.3950500488281,286.1851501464844,1.0,0.5095870494842529,0.4700310528278351,0.4700310528278351,1.0,1.0,-2.708216905593872,0.9333917498588562,1.7748252153396606,0.3238199949264526,0.9113884568214417,0.9113884568214417,0.0,116.8278579711914,130.0,32545.03515625,0.0,1669.2486572265625,1.0,282.8004150390625,284.9861755371094,291.4369812011719,293.5894470214844,293.1499938964844,293.1499938964844,282.75,34088.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827470064163208,1.0,0.0,0.0,3.593787670135498,3.593810796737671,8.617833486823656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.521484375,0.0,1457.4427490234375,1895.4371337890625,0.0,2724.9072265625,0.8912985324859619,1.0,0.0,3.0,1.0,0.0
12135360,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13311767578125,0.9990000128746032,0.6299040913581848,0.4858779907226562,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1334228515625,0.8927003145217896,0.3852374851703644,0.3654898107051849,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337890625,0.8195886015892029,0.2950307130813598,0.2076530754566192,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.134033203125,0.7775799632072449,0.2519339919090271,0.2404416501522064,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343688964844,0.7370654940605164,0.2130660265684127,0.9677172899246216,286.13336181640625,284.95001220703125,299.20281982421875,288.3426818847656,298.0119934082031,297.3872375488281,286.13134765625,1.0,0.5124103426933289,0.4695513248443603,0.4695513248443603,1.0,1.0,-2.721891164779663,0.937948763370514,1.783942461013794,0.3253235518932342,0.9186028242111206,0.9186028242111206,0.0,118.40447235107422,133.0,32761.921875,0.0,1696.5303955078125,1.0,282.75787353515625,284.9212951660156,291.44500732421875,293.58935546875,293.1499938964844,293.1499938964844,282.45001220703125,34186.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385319709777832,1.0,0.0,0.0,3.6266331672668457,3.6266565322875977,8.776079312156071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.478515625,0.0,1493.84765625,1895.4371337890625,0.0,2828.002197265625,0.8987570405006409,1.0,0.0,3.0,1.0,0.0
12135420,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.9990000128746032,0.6270301342010498,0.4958033263683319,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925170898437,0.8891296982765198,0.3881239593029022,0.368624210357666,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89288330078125,0.8153605461120605,0.2957569658756256,0.2084563672542572,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.7739506959915161,0.2531885802745819,0.2419915348291397,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.733246386051178,0.2134224623441696,0.971034586429596,285.8924560546875,284.95001220703125,299.2275390625,288.34600830078125,298.0001525878906,297.35693359375,285.8901672363281,1.0,0.517755925655365,0.4685919284820556,0.4685919284820556,1.0,1.0,-2.74440598487854,0.9450645446777344,1.7993415594100952,0.3274050652980804,0.9292071461677552,0.9292071461677552,0.0,122.0994110107422,136.0,33674.046875,0.0,1747.13623046875,1.0,282.4583740234375,284.6473388671875,291.4436950683594,293.66998291015625,293.1499938964844,293.1499938964844,282.1499938964844,34473.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621216416358948,1.0,0.0,0.0,3.6842892169952393,3.684313297271729,9.057341117113538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.57275390625,0.0,1560.123779296875,1895.4371337890625,0.0,3048.90478515625,0.9118823409080504,1.0,0.0,3.0,1.0,0.0
12135480,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.9990000128746032,0.6270301342010498,0.4958033263683319,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925170898437,0.8891296982765198,0.3881239593029022,0.368624210357666,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89288330078125,0.8153605461120605,0.2957569658756256,0.2084563672542572,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.7739506959915161,0.2531885802745819,0.2419915348291397,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.733246386051178,0.2134224623441696,0.971034586429596,285.8924560546875,284.95001220703125,299.2275390625,288.34600830078125,298.0001525878906,297.35693359375,285.8901672363281,1.0,0.517755925655365,0.4685919284820556,0.4685919284820556,1.0,1.0,-2.74440598487854,0.9450645446777344,1.7993415594100952,0.3274050652980804,0.9292071461677552,0.9292071461677552,0.0,122.0994110107422,136.0,33674.046875,0.0,1747.13623046875,1.0,282.4583740234375,284.6473388671875,291.4436950683594,293.66998291015625,293.1499938964844,293.1499938964844,282.1499938964844,34473.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621216416358948,1.0,0.0,0.0,3.6842892169952393,3.684313297271729,9.057341117113538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.57275390625,0.0,1560.123779296875,1895.4371337890625,0.0,3048.90478515625,0.9118823409080504,1.0,0.0,3.0,1.0,0.0
12135540,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66748046875,0.9990000128746032,0.6222782731056213,0.504413366317749,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6682434082031,0.8853453397750854,0.3896944224834442,0.3703825175762176,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.8110673427581787,0.2957246601581573,0.2086328566074371,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.7701605558395386,0.253603458404541,0.2426358461380005,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67047119140625,0.7293750047683716,0.2131682932376861,0.9710735082626344,285.6681213378906,284.95001220703125,299.24481201171875,288.3483581542969,297.9888610839844,297.3313903808594,285.6633605957031,1.0,0.5214774012565613,0.4678627550601959,0.4678627550601959,1.0,1.0,-2.7579030990600586,0.9490034580230712,1.8088997602462769,0.3283253610134125,0.9345250129699708,0.9345250129699708,0.0,125.13903045654295,136.0,34468.0625,0.0,1781.7177734375,1.0,282.1692810058594,284.39263916015625,291.43975830078125,293.73858642578125,293.1499938964844,293.1499938964844,282.1499938964844,34735.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877193808555603,1.0,0.0,0.0,3.719931125640869,3.7199554443359375,9.23343009162636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.3349609375,0.0,1602.7303466796875,1895.4371337890625,0.0,3190.276611328125,0.920050084590912,1.0,0.0,3.0,1.0,0.0
12135600,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493835449219,0.9990000128746032,0.6204742789268494,0.5072762966156006,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.8840007185935974,0.3901456296443939,0.3708317577838897,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.809539258480072,0.2956711649894714,0.2086158394813537,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.7688197493553162,0.2536846697330475,0.2427498549222946,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507568359375,0.7280091047286987,0.2130277156829834,0.9706645011901855,285.6496887207031,284.95001220703125,299.25,288.3490905761719,297.9860534667969,297.3246459960937,285.6475524902344,1.0,0.5225832462310791,0.4676325023174286,0.4676325023174286,1.0,1.0,-2.761509418487549,0.9499820470809937,1.8115273714065552,0.3284932672977447,0.9365432262420654,0.9365432262420654,0.0,126.12789154052734,124.0,34521.4453125,0.0,1791.843017578125,1.0,282.157958984375,284.3740539550781,291.4161682128906,293.6972351074219,293.1499938964844,293.1499938964844,281.8500061035156,34792.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785786628723145,1.0,0.0,0.0,3.7299864292144775,3.730010986328125,9.283415352001612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.798828125,0.0,1614.76123046875,1895.4371337890625,0.0,3203.2587890625,0.9223597049713136,1.0,0.0,3.0,1.0,0.0
12135660,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.9990000128746032,0.6128231883049011,0.5069195032119751,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40692138671875,0.8854191899299622,0.3915950357913971,0.372313529253006,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071655273437,0.8092858791351318,0.2950634062290191,0.208271786570549,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073486328125,0.7690914273262024,0.2536600232124328,0.2428347766399383,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076232910156,0.7272671461105347,0.2120150178670883,0.9667810797691344,285.4068908691406,284.95001220703125,299.27130126953125,288.3548583984375,297.9775390625,297.3026123046875,285.4045104980469,1.0,0.5214759111404419,0.4667810797691345,0.4667810797691345,1.0,1.0,-2.757909774780273,0.946793794631958,1.811116099357605,0.3263797163963318,0.9406225085258484,0.9406225085258484,0.0,125.90264129638672,112.0,35205.4765625,0.0,1785.311767578125,1.0,281.85748291015625,284.09869384765625,291.3968811035156,293.7196350097656,293.1499938964844,293.1499938964844,281.54998779296875,35118.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88987797498703,1.0,0.0,0.0,3.763554573059082,3.763579607009888,9.451260325477052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.4189453125,0.0,1656.410400390625,1895.4371337890625,0.0,3309.066650390625,0.9301203489303588,1.0,0.0,3.0,1.0,0.0
12135720,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.9990000128746032,0.6128231883049011,0.5069195032119751,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40692138671875,0.8854191899299622,0.3915950357913971,0.372313529253006,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071655273437,0.8092858791351318,0.2950634062290191,0.208271786570549,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073486328125,0.7690914273262024,0.2536600232124328,0.2428347766399383,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076232910156,0.7272671461105347,0.2120150178670883,0.9667810797691344,285.4068908691406,284.95001220703125,299.27130126953125,288.3548583984375,297.9775390625,297.3026123046875,285.4045104980469,1.0,0.5214759111404419,0.4667810797691345,0.4667810797691345,1.0,1.0,-2.757909774780273,0.946793794631958,1.811116099357605,0.3263797163963318,0.9406225085258484,0.9406225085258484,0.0,125.90264129638672,112.0,35205.4765625,0.0,1785.311767578125,1.0,281.85748291015625,284.09869384765625,291.3968811035156,293.7196350097656,293.1499938964844,293.1499938964844,281.54998779296875,35118.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88987797498703,1.0,0.0,0.0,3.763554573059082,3.763579607009888,9.451260325477052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.4189453125,0.0,1656.410400390625,1895.4371337890625,0.0,3309.066650390625,0.9301203489303588,1.0,0.0,3.0,1.0,0.0
12135780,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.9990000128746032,0.6075470447540283,0.4970410764217376,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.8922618627548218,0.3927639722824096,0.3733522295951843,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8136803507804871,0.2942235767841339,0.2076344937086105,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.7738473415374756,0.253373384475708,0.2424997985363006,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.7302178144454956,0.2106646448373794,0.960473656654358,285.1824951171875,284.95001220703125,299.2925720214844,288.36602783203125,297.9703369140625,297.2836608886719,285.1796875,1.0,0.516358494758606,0.465929627418518,0.465929627418518,1.0,1.0,-2.7385501861572266,0.937339723110199,1.8012104034423828,0.3213441967964172,0.9418997764587402,0.9418997764587402,0.0,122.26863861083984,100.0,35947.7109375,0.0,1739.1781005859375,1.0,281.55743408203125,283.8311767578125,291.3945617675781,293.75860595703125,293.1499938964844,293.1499938964844,281.25,35422.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983902335166931,1.0,0.0,0.0,3.7858223915100098,3.7858476638793945,9.56343114921765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.55859375,0.0,1685.108154296875,1895.4371337890625,0.0,3388.573974609375,0.9353251457214355,1.0,0.0,3.0,1.0,0.0
12135840,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.9990000128746032,0.6075470447540283,0.4970410764217376,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.8922618627548218,0.3927639722824096,0.3733522295951843,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8136803507804871,0.2942235767841339,0.2076344937086105,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.7738473415374756,0.253373384475708,0.2424997985363006,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.7302178144454956,0.2106646448373794,0.960473656654358,285.1824951171875,284.95001220703125,299.2925720214844,288.36602783203125,297.9703369140625,297.2836608886719,285.1796875,1.0,0.516358494758606,0.465929627418518,0.465929627418518,1.0,1.0,-2.7385501861572266,0.937339723110199,1.8012104034423828,0.3213441967964172,0.9418997764587402,0.9418997764587402,0.0,122.26863861083984,100.0,35947.7109375,0.0,1739.1781005859375,1.0,281.55743408203125,283.8311767578125,291.3945617675781,293.75860595703125,293.1499938964844,293.1499938964844,281.25,35422.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983902335166931,1.0,0.0,0.0,3.7858223915100098,3.7858476638793945,9.56343114921765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.55859375,0.0,1685.108154296875,1895.4371337890625,0.0,3388.573974609375,0.9353251457214355,1.0,0.0,3.0,1.0,0.0
12135900,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.6060388684272766,0.4892779886722564,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8974701166152954,0.3932779431343078,0.3738013207912445,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8173184990882874,0.2937504947185516,0.2072728425264358,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7777259349822998,0.2531703412532806,0.2422578036785125,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7329370975494385,0.2099421322345733,0.9569445848464966,285.0168762207031,284.95001220703125,299.3031921386719,288.3735656738281,297.9663391113281,297.2739562988281,285.0058898925781,1.0,0.5126585364341736,0.4655039310455322,0.4655039310455322,1.0,1.0,-2.724798679351806,0.9309940338134766,1.79380464553833,0.3180980682373047,0.9407454133033752,0.9407454133033752,0.0,119.50711059570312,100.0,36608.24609375,0.0,1705.9329833984375,1.0,281.29791259765625,283.6243896484375,291.4249267578125,293.8800964355469,293.1499938964844,293.1499938964844,281.25,35586.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046618938446044,1.0,0.0,0.0,3.7928855419158936,3.7929110527038574,9.599150416761404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.154296875,0.0,1694.806640625,1895.4371337890625,0.0,3447.0,0.9369882941246032,1.0,0.0,3.0,1.0,0.0
12135960,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9990000128746032,0.6051992774009705,0.4801480770111084,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.903554141521454,0.3937060832977295,0.3741050064563751,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8216015696525574,0.2932039797306061,0.2068183273077011,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7823499441146851,0.2529013156890869,0.2419085204601287,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7362834811210632,0.2091797143220901,0.9530348181724548,284.9503479003906,284.95001220703125,299.3138122558594,288.3822937011719,297.9628601074219,297.2643127441406,284.9474182128906,1.0,0.5083296298980713,0.4654842019081116,0.4654842019081116,1.0,1.0,-2.708531856536865,0.9244104623794556,1.7841213941574097,0.3151700496673584,0.9400359988212584,0.9400359988212584,0.0,116.30465698242188,103.0,36519.44921875,0.0,1667.296142578125,1.0,281.2568054199219,283.5597839355469,291.4031982421875,293.802490234375,293.1499938964844,293.1499938964844,280.95001220703125,35726.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054548740386964,1.0,0.0,0.0,3.796830892562866,3.796856164932251,9.6191297416226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.92431640625,0.0,1700.6171875,1895.4371337890625,0.0,3454.37646484375,0.9379966259002686,1.0,0.0,3.0,1.0,0.0
12136020,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.9990000128746032,0.6041461229324341,0.4706729650497436,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323913574219,0.9106523394584656,0.3945057094097137,0.374776154756546,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.8256571292877197,0.2920736670494079,0.2059680074453354,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.7870000600814819,0.2523246109485626,0.2412775605916977,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.7391172051429749,0.2076926827430725,0.9458568692207336,284.7323608398437,284.95001220703125,299.3349914550781,288.4032592773437,297.9573974609375,297.2466125488281,284.7302551269531,1.0,0.5036353468894958,0.4654447138309479,0.4654447138309479,1.0,1.0,-2.687528848648072,0.9159738421440125,1.7715550661087036,0.3111654222011566,0.9353322386741638,0.9353322386741638,0.0,112.87885284423828,106.0,37246.4453125,0.0,1621.300048828125,1.0,280.95709228515625,283.30584716796875,291.4198913574219,293.8580627441406,293.1499938964844,293.1499938964844,280.6499938964844,36024.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115440845489502,1.0,0.0,0.0,3.7967183589935294,3.796743869781494,9.618560170565615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.7099609375,0.0,1702.800048828125,1895.4371337890625,0.0,3510.927978515625,0.9381642937660216,1.0,0.0,3.0,1.0,0.0
12136080,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.9990000128746032,0.6041461229324341,0.4706729650497436,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323913574219,0.9106523394584656,0.3945057094097137,0.374776154756546,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.8256571292877197,0.2920736670494079,0.2059680074453354,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.7870000600814819,0.2523246109485626,0.2412775605916977,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.7391172051429749,0.2076926827430725,0.9458568692207336,284.7323608398437,284.95001220703125,299.3349914550781,288.4032592773437,297.9573974609375,297.2466125488281,284.7302551269531,1.0,0.5036353468894958,0.4654447138309479,0.4654447138309479,1.0,1.0,-2.687528848648072,0.9159738421440125,1.7715550661087036,0.3111654222011566,0.9353322386741638,0.9353322386741638,0.0,112.87885284423828,106.0,37246.4453125,0.0,1621.300048828125,1.0,280.95709228515625,283.30584716796875,291.4198913574219,293.8580627441406,293.1499938964844,293.1499938964844,280.6499938964844,36024.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115440845489502,1.0,0.0,0.0,3.7967183589935294,3.796743869781494,9.618560170565615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.7099609375,0.0,1702.800048828125,1895.4371337890625,0.0,3510.927978515625,0.9381642937660216,1.0,0.0,3.0,1.0,0.0
12136140,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279541015625,0.9990000128746032,0.6017958521842957,0.4672617614269256,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281677246094,0.913741171360016,0.3952237665653229,0.3754360675811767,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284729003906,0.8264679908752441,0.2908789813518524,0.2051223069429397,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5286560058594,0.788263201713562,0.2516824603080749,0.2406522333621978,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52899169921875,0.7391103506088257,0.2061821073293686,0.9389738440513612,284.5281677246094,284.95001220703125,299.35614013671875,288.42852783203125,297.9525451660156,297.2293395996094,284.5264587402344,1.0,0.5010420083999634,0.4654052555561065,0.4654052555561065,1.0,1.0,-2.6741783618927,0.9105770587921144,1.7636011838912964,0.3086332082748413,0.9280183911323548,0.9280183911323548,0.0,111.4556884765625,109.0,38112.9140625,0.0,1595.83837890625,1.0,280.65728759765625,283.0661315917969,291.4482727050781,293.935302734375,293.1499938964844,293.1499938964844,280.3500061035156,36316.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183559417724608,1.0,0.0,0.0,3.785799741744995,3.78582501411438,9.56331632551155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.65185546875,0.0,1692.0242919921875,1895.4371337890625,0.0,3573.978271484375,0.935899555683136,1.0,0.0,3.0,1.0,0.0
12136200,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279541015625,0.9990000128746032,0.6017958521842957,0.4672617614269256,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281677246094,0.913741171360016,0.3952237665653229,0.3754360675811767,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284729003906,0.8264679908752441,0.2908789813518524,0.2051223069429397,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5286560058594,0.788263201713562,0.2516824603080749,0.2406522333621978,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52899169921875,0.7391103506088257,0.2061821073293686,0.9389738440513612,284.5281677246094,284.95001220703125,299.35614013671875,288.42852783203125,297.9525451660156,297.2293395996094,284.5264587402344,1.0,0.5010420083999634,0.4654052555561065,0.4654052555561065,1.0,1.0,-2.6741783618927,0.9105770587921144,1.7636011838912964,0.3086332082748413,0.9280183911323548,0.9280183911323548,0.0,111.4556884765625,109.0,38112.9140625,0.0,1595.83837890625,1.0,280.65728759765625,283.0661315917969,291.4482727050781,293.935302734375,293.1499938964844,293.1499938964844,280.3500061035156,36316.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183559417724608,1.0,0.0,0.0,3.785799741744995,3.78582501411438,9.56331632551155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.65185546875,0.0,1692.0242919921875,1895.4371337890625,0.0,3573.978271484375,0.935899555683136,1.0,0.0,3.0,1.0,0.0
12136260,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315124511719,0.9990000128746032,0.5976437926292419,0.4680159091949463,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3316650390625,0.9137517213821412,0.3958434164524078,0.376053512096405,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319396972656,0.8249729871749878,0.2896089255809784,0.2042598575353622,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33209228515625,0.7871012687683105,0.2509670853614807,0.2400055527687072,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323669433594,0.7370303869247437,0.204589769244194,0.9319983124732972,284.3316650390625,284.95001220703125,299.3772277832031,288.4577331542969,297.94830322265625,297.2122802734375,284.330322265625,1.0,0.4999405741691589,0.465555727481842,0.465555727481842,1.0,1.0,-2.6656270027160645,0.9074569344520568,1.7581700086593628,0.3073331415653229,0.9181407690048218,0.9181407690048218,0.0,111.3613739013672,112.0,38984.23046875,0.0,1583.3623046875,1.0,280.35723876953125,282.8349609375,291.48114013671875,294.0207214355469,293.1499938964844,293.1499938964844,280.04998779296875,36616.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259207248687744,1.0,0.0,0.0,3.7637884616851807,3.763813734054565,9.452434710510716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.50732421875,0.0,1668.24365234375,1895.4371337890625,0.0,3643.695068359375,0.9311533570289612,1.0,0.0,3.0,1.0,0.0
12136320,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315124511719,0.9990000128746032,0.5976437926292419,0.4680159091949463,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3316650390625,0.9137517213821412,0.3958434164524078,0.376053512096405,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319396972656,0.8249729871749878,0.2896089255809784,0.2042598575353622,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33209228515625,0.7871012687683105,0.2509670853614807,0.2400055527687072,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323669433594,0.7370303869247437,0.204589769244194,0.9319983124732972,284.3316650390625,284.95001220703125,299.3772277832031,288.4577331542969,297.94830322265625,297.2122802734375,284.330322265625,1.0,0.4999405741691589,0.465555727481842,0.465555727481842,1.0,1.0,-2.6656270027160645,0.9074569344520568,1.7581700086593628,0.3073331415653229,0.9181407690048218,0.9181407690048218,0.0,111.3613739013672,112.0,38984.23046875,0.0,1583.3623046875,1.0,280.35723876953125,282.8349609375,291.48114013671875,294.0207214355469,293.1499938964844,293.1499938964844,280.04998779296875,36616.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259207248687744,1.0,0.0,0.0,3.7637884616851807,3.763813734054565,9.452434710510716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.50732421875,0.0,1668.24365234375,1895.4371337890625,0.0,3643.695068359375,0.9311533570289612,1.0,0.0,3.0,1.0,0.0
12136380,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.9990000128746032,0.5916523337364197,0.471807450056076,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14312744140625,0.911483347415924,0.3963526487350464,0.376600980758667,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1433410644531,0.8217779994010925,0.28825843334198,0.2033654600381851,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1434631347656,0.7841589450836182,0.2501729428768158,0.23931784927845,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1437072753906,0.7334060072898865,0.2028813064098358,0.9246903657913208,284.14312744140625,284.95001220703125,299.39825439453125,288.4905090332031,297.9444885253906,297.1956787109375,284.14208984375,1.0,0.4998686909675598,0.4657061994075775,0.4657061994075775,1.0,1.0,-2.660156011581421,0.905575394630432,1.7545806169509888,0.306605190038681,0.905803918838501,0.905803918838501,0.0,112.22364807128906,115.0,39852.55078125,0.0,1579.599853515625,1.0,280.0576171875,282.61297607421875,291.5151672363281,294.1080627441406,293.1499938964844,293.1499938964844,279.75,36932.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933719038963318,1.0,0.0,0.0,3.7300543785095215,3.730079412460327,9.283753570343832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.66552734375,0.0,1631.20166015625,1895.4371337890625,0.0,3715.1826171875,0.923799693584442,1.0,0.0,3.0,1.0,0.0
12136440,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.9990000128746032,0.5916523337364197,0.471807450056076,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14312744140625,0.911483347415924,0.3963526487350464,0.376600980758667,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1433410644531,0.8217779994010925,0.28825843334198,0.2033654600381851,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1434631347656,0.7841589450836182,0.2501729428768158,0.23931784927845,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1437072753906,0.7334060072898865,0.2028813064098358,0.9246903657913208,284.14312744140625,284.95001220703125,299.39825439453125,288.4905090332031,297.9444885253906,297.1956787109375,284.14208984375,1.0,0.4998686909675598,0.4657061994075775,0.4657061994075775,1.0,1.0,-2.660156011581421,0.905575394630432,1.7545806169509888,0.306605190038681,0.905803918838501,0.905803918838501,0.0,112.22364807128906,115.0,39852.55078125,0.0,1579.599853515625,1.0,280.0576171875,282.61297607421875,291.5151672363281,294.1080627441406,293.1499938964844,293.1499938964844,279.75,36932.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933719038963318,1.0,0.0,0.0,3.7300543785095215,3.730079412460327,9.283753570343832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.66552734375,0.0,1631.20166015625,1895.4371337890625,0.0,3715.1826171875,0.923799693584442,1.0,0.0,3.0,1.0,0.0
12136500,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0032043457031,0.9990000128746032,0.5880426168441772,0.4744848906993866,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0043029785156,0.9098243117332458,0.3965837657451629,0.3768843412399292,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.00604248046875,0.8197736144065857,0.2875712215900421,0.2029298245906829,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0070495605469,0.7822664976119995,0.2497599124908447,0.238980695605278,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0089416503906,0.7312163710594177,0.2019899785518646,0.9209625124931335,284.0043029785156,284.95001220703125,299.40875244140625,288.50811767578125,297.9429931640625,297.1879272460937,283.995361328125,1.0,0.5001155138015747,0.4657814502716064,0.4657814502716064,1.0,1.0,-2.6583046913146973,0.9049869775772096,1.7533177137374878,0.3064008057117462,0.8981664180755615,0.8981664180755615,0.0,112.90885925292967,115.0,40674.57421875,0.0,1580.112060546875,1.0,279.79962158203125,282.4377746582031,291.5580749511719,294.2516174316406,293.1499938964844,293.1499938964844,279.75,37114.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93997460603714,1.0,0.0,0.0,3.7086856365203857,3.708710432052612,9.177688866657264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.04345703125,0.0,1607.9158935546875,1895.4371337890625,0.0,3772.214111328125,0.9190991520881652,1.0,0.0,3.0,1.0,0.0
12136560,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9615478515625,0.9990000128746032,0.5839879512786865,0.4777668118476867,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9616394042969,0.9076993465423584,0.3967573642730713,0.3770751953125,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617919921875,0.8173739910125732,0.2868380546569824,0.2024398744106292,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9618835449219,0.7799885272979736,0.2493060827255249,0.2385857254266739,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9620361328125,0.728679895401001,0.2010429948568344,0.9169334173202516,283.9616394042969,284.95001220703125,299.4192199707031,288.5264892578125,297.94110107421875,297.1799011230469,283.9610290527344,1.0,0.5004950165748596,0.4657188057899475,0.4657188057899475,1.0,1.0,-2.6565723419189453,0.9041907787322998,1.7523815631866455,0.3059703111648559,0.8911041617393494,0.8911041617393494,0.0,113.7739486694336,103.0,40703.64453125,0.0,1581.60498046875,1.0,279.7574462890625,282.3995666503906,291.5511474609375,294.1966247558594,293.1499938964844,293.1499938964844,280.04998779296875,37274.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413920044898988,1.0,0.0,0.0,3.683603048324585,3.683627605438232,9.053968028638336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.796875,0.0,1580.50244140625,1895.4371337890625,0.0,3785.094482421875,0.913637399673462,1.0,0.0,3.0,1.0,0.0
