time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136620,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1516418457031,0.9990000128746032,0.5793106555938721,0.4708646237850189,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513977050781,0.9135751724243164,0.3984232544898987,0.3781490325927734,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1510314941406,0.8204354047775269,0.2865395843982696,0.2019005566835403,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1508178710937,0.7834384441375732,0.249281033873558,0.2381984442472458,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.150390625,0.7302950620651245,0.199890449643135,0.910203218460083,284.1513977050781,284.95001220703125,299.4400939941406,288.5652770996094,297.946044921875,297.17803955078125,284.1532592773437,1.0,0.4962596893310547,0.4655934870243072,0.4655934870243072,1.0,1.0,-2.640383720397949,0.8974618911743164,1.7429219484329224,0.3030140995979309,0.8819748759269714,0.8819748759269714,0.0,111.2777862548828,91.0,39510.6484375,0.0,1547.8057861328125,1.0,280.0420837402344,282.6347351074219,291.4978942871094,294.0037841796875,293.1499938964844,293.1499938964844,280.3500061035156,37231.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234592318534852,1.0,0.0,0.0,3.6368794441223145,3.636903524398804,8.825739428175439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.63916015625,0.0,1527.80322265625,1895.4371337890625,0.0,3621.04736328125,0.9032112956047058,1.0,0.0,3.0,1.0,0.0
12136680,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1516418457031,0.9990000128746032,0.5793106555938721,0.4708646237850189,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513977050781,0.9135751724243164,0.3984232544898987,0.3781490325927734,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1510314941406,0.8204354047775269,0.2865395843982696,0.2019005566835403,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1508178710937,0.7834384441375732,0.249281033873558,0.2381984442472458,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.150390625,0.7302950620651245,0.199890449643135,0.910203218460083,284.1513977050781,284.95001220703125,299.4400939941406,288.5652770996094,297.946044921875,297.17803955078125,284.1532592773437,1.0,0.4962596893310547,0.4655934870243072,0.4655934870243072,1.0,1.0,-2.640383720397949,0.8974618911743164,1.7429219484329224,0.3030140995979309,0.8819748759269714,0.8819748759269714,0.0,111.2777862548828,91.0,39510.6484375,0.0,1547.8057861328125,1.0,280.0420837402344,282.6347351074219,291.4978942871094,294.0037841796875,293.1499938964844,293.1499938964844,280.3500061035156,37231.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234592318534852,1.0,0.0,0.0,3.6368794441223145,3.636903524398804,8.825739428175439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.63916015625,0.0,1527.80322265625,1895.4371337890625,0.0,3621.04736328125,0.9032112956047058,1.0,0.0,3.0,1.0,0.0
12136740,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436584472656,0.9990000128746032,0.5801304578781128,0.4557147622108459,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3433532714844,0.9269195199012756,0.40081787109375,0.380001038312912,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3426818847656,0.8290554881095886,0.2871933579444885,0.2020769566297531,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.34234619140625,0.7926620244979858,0.2500148713588714,0.2385430186986923,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.34161376953125,0.7370842695236206,0.1997319608926773,0.9077156782150269,284.3432922363281,284.95001220703125,299.45758056640625,288.5997314453125,297.9572448730469,297.1875915527344,284.346435546875,1.0,0.4904278218746185,0.4654882252216339,0.4654882252216339,1.0,1.0,-2.6220450401306152,0.8899269104003906,1.7321181297302246,0.2995910048484802,0.8768056035041809,0.8768056035041809,0.0,106.48456573486328,91.0,38323.10546875,0.0,1501.195068359375,1.0,280.33465576171875,282.8707275390625,291.5040283203125,293.9086608886719,293.1499938964844,293.1499938964844,280.3500061035156,37075.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047747254371644,1.0,0.0,0.0,3.602669239044189,3.6026930809021,8.660481967126543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.04638671875,0.0,1489.087158203125,1895.4371337890625,0.0,3448.050048828125,0.8954923748970032,1.0,0.0,3.0,1.0,0.0
12136800,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3522644042969,0.9990000128746032,0.5806949734687805,0.4520676136016845,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3520812988281,0.9302343726158142,0.4013155996799469,0.3804293572902679,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3517150878906,0.8312353491783142,0.2873571813106537,0.2021606266498565,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515014648437,0.7949931025505066,0.2501944601535797,0.2386668771505355,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3511047363281,0.7388910055160522,0.1997615247964859,0.9075751900672911,284.35205078125,284.95001220703125,299.4609069824219,288.6064758300781,297.9596862792969,297.1899719238281,284.35382080078125,1.0,0.489139974117279,0.4654681980609894,0.4654681980609894,1.0,1.0,-2.618258714675904,0.888374388217926,1.7298842668533323,0.2988892495632171,0.8756386041641235,0.8756386041641235,0.0,105.37328338623048,94.0,38263.359375,0.0,1491.1038818359375,1.0,280.34130859375,282.8802490234375,291.5216369628906,293.93267822265625,293.1499938964844,293.1499938964844,280.6499938964844,37060.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029661417007446,1.0,0.0,0.0,3.596550703048706,3.596574306488037,8.631089940536185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.99072265625,0.0,1482.3309326171875,1895.4371337890625,0.0,3431.217041015625,0.8941108584403992,1.0,0.0,3.0,1.0,0.0
12136860,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597229003906,0.9990000128746032,0.5858195424079895,0.4382968842983246,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595092773437,0.9442969560623168,0.404911458492279,0.3835155665874481,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590209960937,0.8403573036193848,0.2888004183769226,0.2029618769884109,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.8047956824302673,0.2517049610614776,0.2398189604282379,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581970214844,0.7464872598648071,0.2004269957542419,0.9090584516525269,284.5594482421875,284.95001220703125,299.48162841796875,288.6497497558594,297.97900390625,297.20880126953125,284.56207275390625,1.0,0.4856178164482116,0.465637594461441,0.465637594461441,1.0,1.0,-2.6095292568206787,0.8852220773696899,1.7243071794509888,0.2974254786968231,0.8720845580101013,0.8720845580101013,0.0,101.42813110351562,97.0,37198.54296875,0.0,1461.8009033203125,1.0,280.6409912109375,283.1300354003906,291.571533203125,293.9082946777344,293.1499938964844,293.1499938964844,280.95001220703125,36811.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842929005622864,1.0,0.0,0.0,3.565312385559082,3.565335750579834,8.48180832235812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.9951171875,0.0,1446.9046630859375,1895.4371337890625,0.0,3256.79736328125,0.886982798576355,1.0,0.0,3.0,1.0,0.0
12136920,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597229003906,0.9990000128746032,0.5858195424079895,0.4382968842983246,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595092773437,0.9442969560623168,0.404911458492279,0.3835155665874481,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590209960937,0.8403573036193848,0.2888004183769226,0.2029618769884109,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.8047956824302673,0.2517049610614776,0.2398189604282379,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581970214844,0.7464872598648071,0.2004269957542419,0.9090584516525269,284.5594482421875,284.95001220703125,299.48162841796875,288.6497497558594,297.97900390625,297.20880126953125,284.56207275390625,1.0,0.4856178164482116,0.465637594461441,0.465637594461441,1.0,1.0,-2.6095292568206787,0.8852220773696899,1.7243071794509888,0.2974254786968231,0.8720845580101013,0.8720845580101013,0.0,101.42813110351562,97.0,37198.54296875,0.0,1461.8009033203125,1.0,280.6409912109375,283.1300354003906,291.571533203125,293.9082946777344,293.1499938964844,293.1499938964844,280.95001220703125,36811.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842929005622864,1.0,0.0,0.0,3.565312385559082,3.565335750579834,8.48180832235812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.9951171875,0.0,1446.9046630859375,1895.4371337890625,0.0,3256.79736328125,0.886982798576355,1.0,0.0,3.0,1.0,0.0
12136980,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.9990000128746032,0.5917050242424011,0.4296159148216247,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.9546169638633728,0.4089806675910949,0.3871514201164245,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.8472371101379395,0.2906405329704284,0.2041157037019729,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.8120086789131165,0.2536100447177887,0.2414436787366867,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7524011731147766,0.2015707194805145,0.913314938545227,284.7720031738281,284.95001220703125,299.50225830078125,288.6946716308594,297.99835205078125,297.2268371582031,284.774658203125,1.0,0.4845650494098663,0.4658069908618927,0.4658069908618927,1.0,1.0,-2.611912250518799,0.88651442527771,1.7253978252410889,0.2980780899524688,0.8714126348495483,0.8714126348495483,0.0,99.27159881591795,115.0,36265.3984375,0.0,1455.3917236328125,1.0,280.9410400390625,283.3813781738281,291.62890625,293.9059753417969,293.1499938964844,293.1499938964844,281.25,36507.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868304967880249,1.0,0.0,0.0,3.545439481735229,3.5454626083374023,8.387517596020189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.83251953125,0.0,1423.608154296875,1895.4371337890625,0.0,3106.90966796875,0.8823414444923401,1.0,0.0,3.0,1.0,0.0
12137040,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.9990000128746032,0.5917050242424011,0.4296159148216247,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.9546169638633728,0.4089806675910949,0.3871514201164245,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.8472371101379395,0.2906405329704284,0.2041157037019729,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.8120086789131165,0.2536100447177887,0.2414436787366867,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7524011731147766,0.2015707194805145,0.913314938545227,284.7720031738281,284.95001220703125,299.50225830078125,288.6946716308594,297.99835205078125,297.2268371582031,284.774658203125,1.0,0.4845650494098663,0.4658069908618927,0.4658069908618927,1.0,1.0,-2.611912250518799,0.88651442527771,1.7253978252410889,0.2980780899524688,0.8714126348495483,0.8714126348495483,0.0,99.27159881591795,115.0,36265.3984375,0.0,1455.3917236328125,1.0,280.9410400390625,283.3813781738281,291.62890625,293.9059753417969,293.1499938964844,293.1499938964844,281.25,36507.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868304967880249,1.0,0.0,0.0,3.545439481735229,3.5454626083374023,8.387517596020189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.83251953125,0.0,1423.608154296875,1895.4371337890625,0.0,3106.90966796875,0.8823414444923401,1.0,0.0,3.0,1.0,0.0
12137100,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9990000128746032,0.5943536758422852,0.4318500161170959,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9545902609825134,0.4111405313014984,0.3891344964504242,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8467415571212769,0.2916636168956756,0.2048022449016571,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8116970658302307,0.2546688020229339,0.2424128800630569,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.751919150352478,0.2022470831871032,0.916240394115448,284.92388916015625,284.95001220703125,299.5125427246094,288.7176513671875,298.0089111328125,297.2364807128906,284.9355163574219,1.0,0.4870052337646484,0.4658916890621185,0.4658916890621185,1.0,1.0,-2.622464179992676,0.8909204602241516,1.7315436601638794,0.299889326095581,0.8726946115493774,0.8726946115493774,0.0,100.19355010986328,115.0,35512.46484375,0.0,1473.665283203125,1.0,281.19561767578125,283.5718078613281,291.6314697265625,293.8135681152344,293.1499938964844,293.1499938964844,281.25,36328.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587229251861572,1.0,0.0,0.0,3.5399227142333984,3.539945840835572,8.361436130144284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.21484375,0.0,1416.4998779296875,1895.4371337890625,0.0,3017.02783203125,0.8810226321220398,1.0,0.0,3.0,1.0,0.0
12137160,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.5960206985473633,0.4381493031978607,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9515170454978944,0.4134275913238525,0.3913204073905945,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8439124822616577,0.2927928268909454,0.2056186646223068,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8090791702270508,0.255823016166687,0.2435406297445297,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7493700385093689,0.202997401356697,0.9198187589645386,284.99664306640625,284.95001220703125,299.5227966308594,288.7408752441406,298.01983642578125,297.2466125488281,285.00048828125,1.0,0.4909383356571197,0.4658008515834808,0.4658008515834808,1.0,1.0,-2.639286518096924,0.8974997401237488,1.7417869567871094,0.3025977909564972,0.8737779259681702,0.8737779259681702,0.0,102.39307403564452,133.0,35622.0546875,0.0,1506.34716796875,1.0,281.24090576171875,283.6415710449219,291.6868896484375,293.9180908203125,293.1499938964844,293.1499938964844,281.54998779296875,36164.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546569347381592,1.0,0.0,0.0,3.53825044631958,3.538273572921753,8.353537737093575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.107421875,0.0,1413.5528564453125,1895.4371337890625,0.0,2978.90673828125,0.8804917335510254,1.0,0.0,3.0,1.0,0.0
12137220,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.9990000128746032,0.5956708788871765,0.459814190864563,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.9385905265808104,0.4182566106319427,0.3959903419017792,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.8335167169570923,0.2952551245689392,0.2074431926012039,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427978515625,0.798677921295166,0.2583162188529968,0.2460500597953796,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.241943359375,0.7400848865509033,0.20461305975914,0.9279226660728456,285.2439270019531,284.95001220703125,299.543212890625,288.7879943847656,298.03985595703125,297.2633361816406,285.24835205078125,1.0,0.5024094581604004,0.4656191766262054,0.4656191766262054,1.0,1.0,-2.685861349105835,0.91576087474823,1.770100474357605,0.3102872967720032,0.8796231746673584,0.8796231746673584,0.0,109.77769470214844,151.0,35352.2890625,0.0,1604.7591552734375,1.0,281.5409240722656,283.9181823730469,291.7522888183594,293.96026611328125,293.1499938964844,293.1499938964844,281.8500061035156,35783.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445513248443604,1.0,0.0,0.0,3.5452866554260254,3.545309543609619,8.386794547732279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.68310546875,0.0,1418.189453125,1895.4371337890625,0.0,2884.2666015625,0.8817825317382812,1.0,0.0,3.0,1.0,0.0
12137280,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.9990000128746032,0.5956708788871765,0.459814190864563,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.9385905265808104,0.4182566106319427,0.3959903419017792,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.8335167169570923,0.2952551245689392,0.2074431926012039,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427978515625,0.798677921295166,0.2583162188529968,0.2460500597953796,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.241943359375,0.7400848865509033,0.20461305975914,0.9279226660728456,285.2439270019531,284.95001220703125,299.543212890625,288.7879943847656,298.03985595703125,297.2633361816406,285.24835205078125,1.0,0.5024094581604004,0.4656191766262054,0.4656191766262054,1.0,1.0,-2.685861349105835,0.91576087474823,1.770100474357605,0.3102872967720032,0.8796231746673584,0.8796231746673584,0.0,109.77769470214844,151.0,35352.2890625,0.0,1604.7591552734375,1.0,281.5409240722656,283.9181823730469,291.7522888183594,293.96026611328125,293.1499938964844,293.1499938964844,281.8500061035156,35783.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445513248443604,1.0,0.0,0.0,3.5452866554260254,3.545309543609619,8.386794547732279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.68310546875,0.0,1418.189453125,1895.4371337890625,0.0,2884.2666015625,0.8817825317382812,1.0,0.0,3.0,1.0,0.0
12137340,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49853515625,0.9990000128746032,0.5905845761299133,0.4899902939796448,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49810791015625,0.9202728271484376,0.4234133064746856,0.4010878503322601,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.8197469115257263,0.2979825735092163,0.209539532661438,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49688720703125,0.7845450639724731,0.2610447108745575,0.2488988637924194,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.7278982996940613,0.2063354551792144,0.9371259212493896,285.498046875,284.95001220703125,299.5635070800781,288.83563232421875,298.0614013671875,297.2816162109375,285.5024719238281,1.0,0.5174561738967896,0.46543750166893,0.46543750166893,1.0,1.0,-2.74524188041687,0.9390958547592164,1.806146144866944,0.3202504217624664,0.8889172673225403,0.8889172673225403,0.0,120.38292694091795,154.0,35239.12109375,0.0,1740.410888671875,1.0,281.8407287597656,284.1960144042969,291.81817626953125,294.0177001953125,293.1499938964844,293.1499938964844,282.1499938964844,35395.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381760120391846,1.0,0.0,0.0,3.5668985843658447,3.5669217109680176,8.489357696817024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.306640625,0.0,1438.2462158203125,1895.4371337890625,0.0,2824.67822265625,0.8863170742988586,1.0,0.0,3.0,1.0,0.0
12137400,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49853515625,0.9990000128746032,0.5905845761299133,0.4899902939796448,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49810791015625,0.9202728271484376,0.4234133064746856,0.4010878503322601,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.8197469115257263,0.2979825735092163,0.209539532661438,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49688720703125,0.7845450639724731,0.2610447108745575,0.2488988637924194,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.7278982996940613,0.2063354551792144,0.9371259212493896,285.498046875,284.95001220703125,299.5635070800781,288.83563232421875,298.0614013671875,297.2816162109375,285.5024719238281,1.0,0.5174561738967896,0.46543750166893,0.46543750166893,1.0,1.0,-2.74524188041687,0.9390958547592164,1.806146144866944,0.3202504217624664,0.8889172673225403,0.8889172673225403,0.0,120.38292694091795,154.0,35239.12109375,0.0,1740.410888671875,1.0,281.8407287597656,284.1960144042969,291.81817626953125,294.0177001953125,293.1499938964844,293.1499938964844,282.1499938964844,35395.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381760120391846,1.0,0.0,0.0,3.5668985843658447,3.5669217109680176,8.489357696817024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.306640625,0.0,1438.2462158203125,1895.4371337890625,0.0,2824.67822265625,0.8863170742988586,1.0,0.0,3.0,1.0,0.0
12137460,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396545410156,0.9990000128746032,0.5832826495170593,0.5132198333740234,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392883300781,0.9087522029876708,0.4287659525871277,0.4063464403152466,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.8103724718093872,0.3008621335029602,0.2117205113172531,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383728027344,0.7753595113754272,0.2639074921607971,0.2518413066864013,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.7195721864700317,0.2079966068267822,0.94595205783844,285.7392578125,284.95001220703125,299.58367919921875,288.8833923339844,298.07977294921875,297.298828125,285.74249267578125,1.0,0.5294686555862427,0.4640631377696991,0.4640631377696991,1.0,1.0,-2.7962589263916016,0.9566510319709778,1.8396079540252688,0.3266334235668182,0.9013791680336,0.9013791680336,0.0,129.1548614501953,157.0,35024.91015625,0.0,1859.7117919921875,1.0,282.1409912109375,284.4604797363281,291.8773498535156,294.06982421875,293.1499938964844,293.1499938964844,282.45001220703125,35038.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341936469078064,1.0,0.0,0.0,3.602025270462036,3.602048635482788,8.657386842969572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.07373046875,0.0,1473.3468017578125,1895.4371337890625,0.0,2787.517822265625,0.8939031362533569,1.0,0.0,3.0,1.0,0.0
12137520,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396545410156,0.9990000128746032,0.5832826495170593,0.5132198333740234,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392883300781,0.9087522029876708,0.4287659525871277,0.4063464403152466,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.8103724718093872,0.3008621335029602,0.2117205113172531,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383728027344,0.7753595113754272,0.2639074921607971,0.2518413066864013,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.7195721864700317,0.2079966068267822,0.94595205783844,285.7392578125,284.95001220703125,299.58367919921875,288.8833923339844,298.07977294921875,297.298828125,285.74249267578125,1.0,0.5294686555862427,0.4640631377696991,0.4640631377696991,1.0,1.0,-2.7962589263916016,0.9566510319709778,1.8396079540252688,0.3266334235668182,0.9013791680336,0.9013791680336,0.0,129.1548614501953,157.0,35024.91015625,0.0,1859.7117919921875,1.0,282.1409912109375,284.4604797363281,291.8773498535156,294.06982421875,293.1499938964844,293.1499938964844,282.45001220703125,35038.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341936469078064,1.0,0.0,0.0,3.602025270462036,3.602048635482788,8.657386842969572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.07373046875,0.0,1473.3468017578125,1895.4371337890625,0.0,2787.517822265625,0.8939031362533569,1.0,0.0,3.0,1.0,0.0
12137580,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728698730469,0.9927574992179872,0.5777165293693542,0.5209759473800659,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.89878249168396,0.4342467486858368,0.411749392747879,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722900390625,0.8010984063148499,0.3038343787193298,0.2139845043420791,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721069335937,0.766886293888092,0.2668541371822357,0.2548874616622925,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716796875,0.7112645506858826,0.2096048891544342,0.9545402526855468,285.9726257324219,284.95001220703125,299.603759765625,288.9309387207031,298.0965576171875,297.315185546875,285.974609375,1.0,0.5389900803565979,0.4626888036727905,0.4626888036727905,1.0,1.0,-2.8291707038879395,0.9668299555778505,1.8623406887054443,0.3297483026981354,0.9169167280197144,0.9169167280197144,0.0,137.6787109375,160.0,34708.59375,0.0,1952.37646484375,1.0,282.4414978027344,284.71197509765625,291.9266357421875,294.10662841796875,293.1499938964844,293.1499938964844,282.1499938964844,34727.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304368853569031,1.0,0.0,0.0,3.6487631797790527,3.648787021636963,8.883511668500432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.45751953125,0.0,1522.274658203125,1895.4371337890625,0.0,2752.5126953125,0.9041419625282288,1.0,0.0,3.0,1.0,0.0
12137640,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728698730469,0.9927574992179872,0.5777165293693542,0.5209759473800659,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.89878249168396,0.4342467486858368,0.411749392747879,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722900390625,0.8010984063148499,0.3038343787193298,0.2139845043420791,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721069335937,0.766886293888092,0.2668541371822357,0.2548874616622925,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716796875,0.7112645506858826,0.2096048891544342,0.9545402526855468,285.9726257324219,284.95001220703125,299.603759765625,288.9309387207031,298.0965576171875,297.315185546875,285.974609375,1.0,0.5389900803565979,0.4626888036727905,0.4626888036727905,1.0,1.0,-2.8291707038879395,0.9668299555778505,1.8623406887054443,0.3297483026981354,0.9169167280197144,0.9169167280197144,0.0,137.6787109375,160.0,34708.59375,0.0,1952.37646484375,1.0,282.4414978027344,284.71197509765625,291.9266357421875,294.10662841796875,293.1499938964844,293.1499938964844,282.1499938964844,34727.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304368853569031,1.0,0.0,0.0,3.6487631797790527,3.648787021636963,8.883511668500432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.45751953125,0.0,1522.274658203125,1895.4371337890625,0.0,2752.5126953125,0.9041419625282288,1.0,0.0,3.0,1.0,0.0
12137700,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309936523437,0.985941767692566,0.5757238268852234,0.5193729400634766,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83203125,0.8937270045280457,0.4364586174488067,0.4142924845218658,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8339538574219,0.7962296009063721,0.3048703074455261,0.2150144875049591,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348388671875,0.7625619173049927,0.2679860293865204,0.2563111484050751,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8369140625,0.7067133188247681,0.2101400941610336,0.9584200978279114,285.8321838378906,284.95001220703125,299.6137390136719,288.9544982910156,298.1014709472656,297.3187561035156,285.82330322265625,1.0,0.5426788926124573,0.4620016515254974,0.4620016515254974,1.0,1.0,-2.837552547454834,0.9686951637268066,1.868857383728028,0.3298939764499664,0.9214537739753724,0.9214537739753724,0.0,141.9407501220703,160.0,35554.171875,0.0,1986.7373046875,1.0,282.1983642578125,284.5307922363281,292.039794921875,294.3719482421875,293.1499938964844,293.1499938964844,282.1499938964844,34769.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436935544013977,1.0,0.0,0.0,3.6719870567321777,3.672011137008667,8.996955784823513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.43896484375,0.0,1548.5087890625,1895.4371337890625,0.0,2876.242919921875,0.909321129322052,1.0,0.0,3.0,1.0,0.0
12137760,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817077636719,0.978915810585022,0.5735029578208923,0.5175642371177673,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818603515625,0.8886778950691223,0.4381306767463684,0.4162224233150482,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7912747859954834,0.305433064699173,0.215655118227005,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823486328125,0.7582486867904663,0.2687325775623321,0.2573212683200836,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.7020531892776489,0.2103527337312698,0.960718035697937,285.7818908691406,284.95001220703125,299.6236572265625,288.9778747558594,298.102783203125,297.31695556640625,285.7804260253906,1.0,0.5457796454429626,0.4613686800003052,0.4613686800003052,1.0,1.0,-2.8424503803253174,0.9692845940589904,1.873165845870972,0.3294848799705505,0.926455855369568,0.926455855369568,0.0,145.98927307128906,163.0,35743.8671875,0.0,2014.308837890625,1.0,282.1571350097656,284.47369384765625,292.0655517578125,294.3878479003906,293.1499938964844,293.1499938964844,281.8500061035156,34826.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530585169792175,1.0,0.0,0.0,3.693227052688599,3.693251371383667,9.101339628614368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.96728515625,0.0,1572.9091796875,1895.4371337890625,0.0,2963.925537109375,0.9141496419906616,1.0,0.0,3.0,1.0,0.0
12137820,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763854980469,0.9650654196739196,0.5686291456222534,0.5136311650276184,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765991210937,0.8795539736747742,0.4405448734760284,0.4190505146980285,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.7820533514022827,0.3057243824005127,0.2162521481513977,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57720947265625,0.7503625750541687,0.2694872915744781,0.2585409879684448,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57763671875,0.6932235956192017,0.2101250886917114,0.9620037078857422,285.5766296386719,284.95001220703125,299.6434631347656,289.0238037109375,298.0997009277344,297.3052673339844,285.57470703125,1.0,0.5505076050758362,0.4601027369499206,0.4601027369499206,1.0,1.0,-2.844860315322876,0.967549204826355,1.877311110496521,0.3273501694202423,0.933133065700531,0.933133065700531,0.0,153.24095153808594,166.0,36762.73828125,0.0,2053.429931640625,1.0,281.8578796386719,284.21728515625,292.1064758300781,294.5155029296875,293.1499938964844,293.1499938964844,281.54998779296875,35023.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733713626861572,1.0,0.0,0.0,3.73020076751709,3.730225324630737,9.284482302973628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.47802734375,0.0,1616.771240234375,1895.4371337890625,0.0,3154.43310546875,0.92257422208786,1.0,0.0,3.0,1.0,0.0
12137880,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763854980469,0.9650654196739196,0.5686291456222534,0.5136311650276184,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765991210937,0.8795539736747742,0.4405448734760284,0.4190505146980285,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.7820533514022827,0.3057243824005127,0.2162521481513977,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57720947265625,0.7503625750541687,0.2694872915744781,0.2585409879684448,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57763671875,0.6932235956192017,0.2101250886917114,0.9620037078857422,285.5766296386719,284.95001220703125,299.6434631347656,289.0238037109375,298.0997009277344,297.3052673339844,285.57470703125,1.0,0.5505076050758362,0.4601027369499206,0.4601027369499206,1.0,1.0,-2.844860315322876,0.967549204826355,1.877311110496521,0.3273501694202423,0.933133065700531,0.933133065700531,0.0,153.24095153808594,166.0,36762.73828125,0.0,2053.429931640625,1.0,281.8578796386719,284.21728515625,292.1064758300781,294.5155029296875,293.1499938964844,293.1499938964844,281.54998779296875,35023.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733713626861572,1.0,0.0,0.0,3.73020076751709,3.730225324630737,9.284482302973628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.47802734375,0.0,1616.771240234375,1895.4371337890625,0.0,3154.43310546875,0.92257422208786,1.0,0.0,3.0,1.0,0.0
12137940,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36968994140625,0.9528217315673828,0.5636976957321167,0.5095863342285156,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36993408203125,0.8723969459533691,0.4420668184757232,0.4208740592002868,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704528808594,0.7745499610900879,0.3053639233112335,0.2162796854972839,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706970214844,0.744026243686676,0.2695855796337127,0.2590035796165466,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37127685546875,0.6857909560203552,0.2093592286109924,0.960290789604187,285.3699951171875,284.95001220703125,299.6615295410156,289.0648498535156,298.0931091308594,297.28936767578125,285.3675842285156,1.0,0.553475558757782,0.4589380621910095,0.4589380621910095,1.0,1.0,-2.840726852416992,0.9634413719177246,1.877285361289978,0.3242595791816711,0.93655526638031,0.93655526638031,0.0,158.9707489013672,166.0,37704.11328125,0.0,2074.396484375,1.0,281.5602722167969,283.9633178710937,292.1290588378906,294.6042785644531,293.1499938964844,293.1499938964844,281.54998779296875,35250.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873931765556335,1.0,0.0,0.0,3.756270408630371,3.7562952041625977,9.41471057558374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.72021484375,0.0,1648.8721923828125,1895.4371337890625,0.0,3285.8203125,0.9285751581192015,1.0,0.0,3.0,1.0,0.0
12138000,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.365966796875,0.9517797827720642,0.5632888078689575,0.5092139840126038,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661499023437,0.8718215227127075,0.4421952068805694,0.4210051000118255,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36651611328125,0.7739359140396118,0.3053276836872101,0.2162638008594513,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36669921875,0.7435094118118286,0.2695856988430023,0.2590200006961822,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671264648437,0.6851712465286255,0.2092824280261993,0.9600340723991394,285.3661804199219,284.95001220703125,299.6630859375,289.068359375,298.092529296875,297.2879943847656,285.3645935058594,1.0,0.5536822080612183,0.4588367938995361,0.4588367938995361,1.0,1.0,-2.8401286602020264,0.9629905819892884,1.8771381378173828,0.323944091796875,0.9369502663612366,0.9369502663612366,0.0,159.4319305419922,169.0,37724.046875,0.0,2075.643310546875,1.0,281.5576171875,283.9593200683594,292.125,294.59503173828125,293.1499938964844,293.1499938964844,281.25,35262.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876022696495056,1.0,0.0,0.0,3.758275032043457,3.758300065994263,9.424762197340896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.42333984375,0.0,1651.318359375,1895.4371337890625,0.0,3287.777099609375,0.9290366172790528,1.0,0.0,3.0,1.0,0.0
12138060,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.9394310712814332,0.5577133297920227,0.5045080184936523,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640014648437,0.8654050827026367,0.4434331059455871,0.4224720895290375,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.7669470906257629,0.3045685291290283,0.2159524410963058,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.7376344799995422,0.2693108320236206,0.2590577602386474,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.6779723167419434,0.2080772668123245,0.9560373425483704,285.1640319824219,284.95001220703125,299.6825866699219,289.1111755371094,298.08526611328125,297.2690734863281,285.162109375,1.0,0.5557612180709839,0.4583559930324554,0.4583559930324554,1.0,1.0,-2.831106662750244,0.9583585858345032,1.8727481365203853,0.3213887810707092,0.9381426572799684,0.9381426572799684,0.0,164.69044494628906,172.0,38760.4296875,0.0,2086.163330078125,1.0,281.2574768066406,283.71356201171875,292.15264892578125,294.683837890625,293.1499938964844,293.1499938964844,280.95001220703125,35511.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985364437103271,1.0,0.0,0.0,3.777106046676636,3.7771310806274414,9.519445143268968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.171875,0.0,1675.447265625,1895.4371337890625,0.0,3389.93798828125,0.933430016040802,1.0,0.0,3.0,1.0,0.0
12138120,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.9394310712814332,0.5577133297920227,0.5045080184936523,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640014648437,0.8654050827026367,0.4434331059455871,0.4224720895290375,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.7669470906257629,0.3045685291290283,0.2159524410963058,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.7376344799995422,0.2693108320236206,0.2590577602386474,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.6779723167419434,0.2080772668123245,0.9560373425483704,285.1640319824219,284.95001220703125,299.6825866699219,289.1111755371094,298.08526611328125,297.2690734863281,285.162109375,1.0,0.5557612180709839,0.4583559930324554,0.4583559930324554,1.0,1.0,-2.831106662750244,0.9583585858345032,1.8727481365203853,0.3213887810707092,0.9381426572799684,0.9381426572799684,0.0,164.69044494628906,172.0,38760.4296875,0.0,2086.163330078125,1.0,281.2574768066406,283.71356201171875,292.15264892578125,294.683837890625,293.1499938964844,293.1499938964844,280.95001220703125,35511.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985364437103271,1.0,0.0,0.0,3.777106046676636,3.7771310806274414,9.519445143268968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.171875,0.0,1675.447265625,1895.4371337890625,0.0,3389.93798828125,0.933430016040802,1.0,0.0,3.0,1.0,0.0
12138180,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.928045392036438,0.5519487261772156,0.4996112585067749,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.859976589679718,0.4443817734718323,0.4236268699169159,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7608405351638794,0.3035703599452972,0.215443879365921,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7324865460395813,0.2687896192073822,0.2588188648223877,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.671481728553772,0.2066403776407241,0.9507817029953004,284.9609069824219,284.95001220703125,299.701904296875,289.1518859863281,298.0776672363281,297.2498779296875,284.958984375,1.0,0.5570926666259766,0.4578752219676971,0.4578752219676971,1.0,1.0,-2.819396734237671,0.952726185321808,1.8666704893112185,0.3184182345867157,0.936614990234375,0.936614990234375,0.0,169.2454833984375,175.0,39744.3671875,0.0,2088.779296875,1.0,280.9573669433594,283.4693603515625,292.1870422363281,294.7784118652344,293.1499938964844,293.1499938964844,280.6499938964844,35768.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083362221717834,1.0,0.0,0.0,3.786430597305298,3.7864558696746826,9.566505241309642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.1005859375,0.0,1688.5174560546875,1895.4371337890625,0.0,3481.156494140625,0.935691237449646,1.0,0.0,3.0,1.0,0.0
12138240,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.928045392036438,0.5519487261772156,0.4996112585067749,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.859976589679718,0.4443817734718323,0.4236268699169159,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7608405351638794,0.3035703599452972,0.215443879365921,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7324865460395813,0.2687896192073822,0.2588188648223877,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.671481728553772,0.2066403776407241,0.9507817029953004,284.9609069824219,284.95001220703125,299.701904296875,289.1518859863281,298.0776672363281,297.2498779296875,284.958984375,1.0,0.5570926666259766,0.4578752219676971,0.4578752219676971,1.0,1.0,-2.819396734237671,0.952726185321808,1.8666704893112185,0.3184182345867157,0.936614990234375,0.936614990234375,0.0,169.2454833984375,175.0,39744.3671875,0.0,2088.779296875,1.0,280.9573669433594,283.4693603515625,292.1870422363281,294.7784118652344,293.1499938964844,293.1499938964844,280.6499938964844,35768.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083362221717834,1.0,0.0,0.0,3.786430597305298,3.7864558696746826,9.566505241309642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.1005859375,0.0,1688.5174560546875,1895.4371337890625,0.0,3481.156494140625,0.935691237449646,1.0,0.0,3.0,1.0,0.0
12138300,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.92281574010849,0.5490224957466125,0.4971708953380584,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.8576102256774902,0.4447787404060364,0.4241479337215423,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.7581071853637695,0.303011953830719,0.2151552438735962,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.7301670908927917,0.2684673070907593,0.2586436867713928,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.6685082912445068,0.2058675438165664,0.9478929042816162,284.8110046386719,284.95001220703125,299.7115173339844,289.1713256835937,298.073974609375,297.2405700683594,284.8017578125,1.0,0.5575639605522156,0.4576348066329956,0.4576348066329956,1.0,1.0,-2.813061475753784,0.949722945690155,1.863338589668274,0.3168456256389618,0.9342387318611144,0.9342387318611144,0.0,171.2891387939453,175.0,40631.58203125,0.0,2088.156005859375,1.0,280.69793701171875,283.2798156738281,292.2301330566406,294.92559814453125,293.1499938964844,293.1499938964844,280.6499938964844,35912.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153998494148254,1.0,0.0,0.0,3.787579774856568,3.787605047225952,9.572312364980462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.80615234375,0.0,1691.0048828125,1895.4371337890625,0.0,3546.646484375,0.9360113739967346,1.0,0.0,3.0,1.0,0.0
12138360,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.9175384640693665,0.5460169315338135,0.4945485591888428,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8551915287971497,0.4450894892215729,0.4245320856571197,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575988769531,0.7553271651268005,0.3023835122585296,0.2147862017154693,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.7277901768684387,0.2680805325508117,0.2583764791488647,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.6654915809631348,0.2050371021032333,0.9446465969085692,284.7572631835937,284.95001220703125,299.7210693359375,289.1900939941406,298.0702209472656,297.2309265136719,284.7554931640625,1.0,0.5579051375389099,0.4575157165527344,0.4575157165527344,1.0,1.0,-2.80570650100708,0.9465590715408324,1.859147310256958,0.315343290567398,0.9323728084564208,0.9323728084564208,0.0,173.32318115234375,178.0,40667.29296875,0.0,2085.803466796875,1.0,280.6568298339844,283.2269897460937,292.2221069335937,294.871337890625,293.1499938964844,293.1499938964844,280.3500061035156,36033.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174699187278748,1.0,0.0,0.0,3.7859716415405273,3.785996913909912,9.564184892951744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.9658203125,0.0,1690.0277099609375,1895.4371337890625,0.0,3565.791015625,0.9357583522796632,1.0,0.0,3.0,1.0,0.0
12138420,296.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.907926082611084,0.5399381518363953,0.4893304705619812,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.8508051633834839,0.4455815255641937,0.4252143800258636,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557861328125,0.7501954436302185,0.30103400349617,0.2140008956193924,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.7233372330665588,0.2672149240970611,0.2577671110630035,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5564270019531,0.6598457098007202,0.2033040523529052,0.9378358125686646,284.55548095703125,284.95001220703125,299.74005126953125,289.22540283203125,298.0632019042969,297.2124938964844,284.5537109375,1.0,0.5583479404449463,0.4572775363922119,0.4572775363922119,1.0,1.0,-2.7903947830200195,0.9400299191474916,1.8503649234771729,0.3122552931308746,0.9254506826400756,0.9254506826400756,0.0,177.0923309326172,181.0,41526.33984375,0.0,2078.6962890625,1.0,280.3570861816406,282.98876953125,292.25396728515625,294.9583740234375,293.1499938964844,293.1499938964844,280.04998779296875,36308.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925918996334076,1.0,0.0,0.0,3.775332450866699,3.775357723236084,9.510507652521484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.28173828125,0.0,1679.5172119140625,1895.4371337890625,0.0,3643.67919921875,0.9335447549819946,1.0,0.0,3.0,1.0,0.0
