time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138480,296.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.907926082611084,0.5399381518363953,0.4893304705619812,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.8508051633834839,0.4455815255641937,0.4252143800258636,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557861328125,0.7501954436302185,0.30103400349617,0.2140008956193924,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.7233372330665588,0.2672149240970611,0.2577671110630035,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5564270019531,0.6598457098007202,0.2033040523529052,0.9378358125686646,284.55548095703125,284.95001220703125,299.74005126953125,289.22540283203125,298.0632019042969,297.2124938964844,284.5537109375,1.0,0.5583479404449463,0.4572775363922119,0.4572775363922119,1.0,1.0,-2.7903947830200195,0.9400299191474916,1.8503649234771729,0.3122552931308746,0.9254506826400756,0.9254506826400756,0.0,177.0923309326172,181.0,41526.33984375,0.0,2078.6962890625,1.0,280.3570861816406,282.98876953125,292.25396728515625,294.9583740234375,293.1499938964844,293.1499938964844,280.04998779296875,36308.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925918996334076,1.0,0.0,0.0,3.775332450866699,3.775357723236084,9.510507652521484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.28173828125,0.0,1679.5172119140625,1895.4371337890625,0.0,3643.67919921875,0.9335447549819946,1.0,0.0,3.0,1.0,0.0
12138540,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3547058105469,0.8993451595306396,0.5337440371513367,0.4840044677257538,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548278808594,0.8467077016830444,0.4458843171596527,0.4257112443447113,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3551940917969,0.7453516125679016,0.2995484173297882,0.2131142616271972,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553466796875,0.7190167903900146,0.2662197947502136,0.2570258677005768,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35577392578125,0.6544831395149231,0.2014715820550918,0.930526316165924,284.3548889160156,284.95001220703125,299.7588806152344,289.25750732421875,298.05645751953125,297.1947326660156,284.35321044921875,1.0,0.5585253238677979,0.457039326429367,0.457039326429367,1.0,1.0,-2.7738513946533203,0.933018147945404,1.840833187103272,0.3089487254619598,0.9158639907836914,0.9158639907836914,0.0,180.64382934570312,169.0,42408.82421875,0.0,2068.583984375,1.0,280.0573425292969,282.7613220214844,292.28472900390625,295.0450439453125,293.1499938964844,293.1499938964844,279.75,36603.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340410828590392,1.0,0.0,0.0,3.753803253173828,3.753828287124634,9.402347131981514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.70361328125,0.0,1656.3946533203125,1895.4371337890625,0.0,3718.125732421875,0.9289053678512572,1.0,0.0,3.0,1.0,0.0
12138600,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3547058105469,0.8993451595306396,0.5337440371513367,0.4840044677257538,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548278808594,0.8467077016830444,0.4458843171596527,0.4257112443447113,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3551940917969,0.7453516125679016,0.2995484173297882,0.2131142616271972,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553466796875,0.7190167903900146,0.2662197947502136,0.2570258677005768,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35577392578125,0.6544831395149231,0.2014715820550918,0.930526316165924,284.3548889160156,284.95001220703125,299.7588806152344,289.25750732421875,298.05645751953125,297.1947326660156,284.35321044921875,1.0,0.5585253238677979,0.457039326429367,0.457039326429367,1.0,1.0,-2.7738513946533203,0.933018147945404,1.840833187103272,0.3089487254619598,0.9158639907836914,0.9158639907836914,0.0,180.64382934570312,169.0,42408.82421875,0.0,2068.583984375,1.0,280.0573425292969,282.7613220214844,292.28472900390625,295.0450439453125,293.1499938964844,293.1499938964844,279.75,36603.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340410828590392,1.0,0.0,0.0,3.753803253173828,3.753828287124634,9.402347131981514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.70361328125,0.0,1656.3946533203125,1895.4371337890625,0.0,3718.125732421875,0.9289053678512572,1.0,0.0,3.0,1.0,0.0
12138660,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1548156738281,0.8982160091400146,0.5274766683578491,0.4783625602722168,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549072265625,0.8489567637443542,0.4460261464118957,0.4257995784282684,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1553039550781,0.7459814548492432,0.2979635298252105,0.2119664251804351,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15545654296875,0.7198850512504578,0.2651261985301971,0.2559339106082916,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.6541609764099121,0.199574127793312,0.921698272228241,284.1549987792969,284.95001220703125,299.7774963378906,289.28594970703125,298.05035400390625,297.1779479980469,284.1532287597656,1.0,0.5539882183074951,0.4569678604602813,0.4569678604602813,1.0,1.0,-2.753880023956299,0.9249939918518066,1.8288859128952024,0.3054099977016449,0.9036190509796144,0.9036190509796144,0.0,177.833251953125,157.0,43240.71875,0.0,2023.1256103515625,1.0,279.7576904296875,282.53814697265625,292.31201171875,295.12615966796875,293.1499938964844,293.1499938964844,279.45001220703125,36925.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941961705684662,1.0,0.0,0.0,3.720365047454834,3.72039008140564,9.235585025635372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.06787109375,0.0,1619.9332275390625,1895.4371337890625,0.0,3790.26708984375,0.9216238856315612,1.0,0.0,3.0,1.0,0.0
12138720,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1548156738281,0.8982160091400146,0.5274766683578491,0.4783625602722168,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549072265625,0.8489567637443542,0.4460261464118957,0.4257995784282684,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1553039550781,0.7459814548492432,0.2979635298252105,0.2119664251804351,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15545654296875,0.7198850512504578,0.2651261985301971,0.2559339106082916,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.6541609764099121,0.199574127793312,0.921698272228241,284.1549987792969,284.95001220703125,299.7774963378906,289.28594970703125,298.05035400390625,297.1779479980469,284.1532287597656,1.0,0.5539882183074951,0.4569678604602813,0.4569678604602813,1.0,1.0,-2.753880023956299,0.9249939918518066,1.8288859128952024,0.3054099977016449,0.9036190509796144,0.9036190509796144,0.0,177.833251953125,157.0,43240.71875,0.0,2023.1256103515625,1.0,279.7576904296875,282.53814697265625,292.31201171875,295.12615966796875,293.1499938964844,293.1499938964844,279.45001220703125,36925.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941961705684662,1.0,0.0,0.0,3.720365047454834,3.72039008140564,9.235585025635372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.06787109375,0.0,1619.9332275390625,1895.4371337890625,0.0,3790.26708984375,0.9216238856315612,1.0,0.0,3.0,1.0,0.0
12138780,296.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.957763671875,0.9017617702484132,0.5211998224258423,0.472557008266449,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9578857421875,0.855374276638031,0.4460592865943908,0.4256242215633392,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9582214355469,0.7501621842384338,0.2963384985923767,0.2106706500053405,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9583740234375,0.7240874171257019,0.2639886438846588,0.2546384334564209,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588317871094,0.6570807099342346,0.197670891880989,0.9120697379112244,283.9579467773437,284.95001220703125,299.7959289550781,289.3103942871094,298.0449523925781,297.1625366210937,283.9563293457031,1.0,0.5470017790794373,0.4568963944911957,0.4568963944911957,1.0,1.0,-2.732008218765259,0.9162346124649048,1.815773606300354,0.3015115559101105,0.8887659311294556,0.8887659311294556,0.0,171.11276245117188,145.0,43962.99609375,0.0,1957.0325927734373,1.0,279.4580078125,282.3205261230469,292.3337097167969,295.19598388671875,293.1499938964844,293.1499938964844,279.75,37285.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492787718772888,1.0,0.0,0.0,3.673584699630737,3.6736092567443848,9.004785965771589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.79541015625,0.0,1569.244140625,1895.4371337890625,0.0,3856.462158203125,0.9114027619361876,1.0,0.0,3.0,1.0,0.0
12138840,296.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.957763671875,0.9017617702484132,0.5211998224258423,0.472557008266449,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9578857421875,0.855374276638031,0.4460592865943908,0.4256242215633392,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9582214355469,0.7501621842384338,0.2963384985923767,0.2106706500053405,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9583740234375,0.7240874171257019,0.2639886438846588,0.2546384334564209,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588317871094,0.6570807099342346,0.197670891880989,0.9120697379112244,283.9579467773437,284.95001220703125,299.7959289550781,289.3103942871094,298.0449523925781,297.1625366210937,283.9563293457031,1.0,0.5470017790794373,0.4568963944911957,0.4568963944911957,1.0,1.0,-2.732008218765259,0.9162346124649048,1.815773606300354,0.3015115559101105,0.8887659311294556,0.8887659311294556,0.0,171.11276245117188,145.0,43962.99609375,0.0,1957.0325927734373,1.0,279.4580078125,282.3205261230469,292.3337097167969,295.19598388671875,293.1499938964844,293.1499938964844,279.75,37285.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492787718772888,1.0,0.0,0.0,3.673584699630737,3.6736092567443848,9.004785965771589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.79541015625,0.0,1569.244140625,1895.4371337890625,0.0,3856.462158203125,0.9114027619361876,1.0,0.0,3.0,1.0,0.0
12138900,296.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0877990722656,0.905286431312561,0.5189155340194702,0.4699164927005768,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.08721923828125,0.8601217865943909,0.4465557038784027,0.4256466925144195,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0850830078125,0.7535717487335205,0.2959277927875519,0.2100932449102401,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08428955078125,0.7273485660552979,0.2637289762496948,0.2540509402751922,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0816955566406,0.6597284078598022,0.19697867333889,0.9074875712394714,284.0867614746094,284.95001220703125,299.8050537109375,289.32098388671875,298.0455017089844,297.1596069335937,284.09600830078125,1.0,0.5429604649543762,0.4568606615066528,0.4568606615066528,1.0,1.0,-2.7219491004943848,0.9122069478034972,1.8097423315048216,0.2996328175067901,0.8842256665229797,0.8842256665229797,0.0,166.6990203857422,145.0,42828.30078125,0.0,1920.821533203125,1.0,279.701416015625,282.488037109375,292.2645263671875,294.9630432128906,293.1499938964844,293.1499938964844,279.75,37283.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394708275794984,1.0,0.0,0.0,3.648917675018311,3.648941993713379,8.884263706931961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.443359375,0.0,1541.562255859375,1895.4371337890625,0.0,3767.6318359375,0.905960738658905,1.0,0.0,3.0,1.0,0.0
12138960,296.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.142333984375,0.9112607836723328,0.5173841118812561,0.4681042730808258,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1422119140625,0.8667764067649841,0.4475804269313812,0.4262046217918396,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1417236328125,0.7586770057678223,0.2959720492362976,0.209843099117279,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1415405273437,0.7320627570152283,0.2638415396213531,0.2538067102432251,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1409606933594,0.6639195084571838,0.1966295391321182,0.9042918682098388,284.14208984375,284.95001220703125,299.81414794921875,289.3304443359375,298.0498962402344,297.1619567871094,284.1441955566406,1.0,0.5388596653938293,0.4569273293018341,0.4569273293018341,1.0,1.0,-2.716000556945801,0.9099972248077391,1.8060033321380613,0.2986432909965515,0.8794341087341309,0.8794341087341309,0.0,161.4077911376953,133.0,42579.2421875,0.0,1887.110595703125,1.0,279.7425231933594,282.5450439453125,292.2669677734375,294.97467041015625,293.1499938964844,293.1499938964844,280.04998779296875,37253.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323626160621644,1.0,0.0,0.0,3.6259238719940186,3.6259477138519287,8.772646538091067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.96826171875,0.0,1515.8673095703125,1895.4371337890625,0.0,3702.77783203125,0.9007833003997804,1.0,0.0,3.0,1.0,0.0
12139020,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.35498046875,0.9287430047988892,0.5154253244400024,0.4656111896038055,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548278808594,0.8844038844108582,0.4505545198917389,0.4282544553279876,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3542175292969,0.7727643847465515,0.2968847155570984,0.2099502831697464,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.35400390625,0.7448293566703796,0.2647887170314789,0.2540134787559509,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.353271484375,0.6759467124938965,0.1966584026813507,0.9011459350585938,284.3547058105469,284.95001220703125,299.8321838378906,289.34576416015625,298.06463623046875,297.1748962402344,284.3573913574219,1.0,0.5307387113571167,0.4570606648921966,0.4570606648921966,1.0,1.0,-2.7120554447174072,0.9087322354316713,1.8033232688903809,0.2980976104736328,0.8731946349143982,0.8731946349143982,0.0,149.522705078125,121.0,41338.6953125,0.0,1826.10693359375,1.0,280.0412292480469,282.7923583984375,292.2714538574219,294.8822631835937,293.1499938964844,293.1499938964844,280.3500061035156,37071.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141234755516052,1.0,0.0,0.0,3.585041284561157,3.5850648880004883,8.575937044952298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.826171875,0.0,1469.9696044921875,1895.4371337890625,0.0,3534.83056640625,0.8915582895278931,1.0,0.0,3.0,1.0,0.0
12139080,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.35498046875,0.9287430047988892,0.5154253244400024,0.4656111896038055,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548278808594,0.8844038844108582,0.4505545198917389,0.4282544553279876,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3542175292969,0.7727643847465515,0.2968847155570984,0.2099502831697464,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.35400390625,0.7448293566703796,0.2647887170314789,0.2540134787559509,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.353271484375,0.6759467124938965,0.1966584026813507,0.9011459350585938,284.3547058105469,284.95001220703125,299.8321838378906,289.34576416015625,298.06463623046875,297.1748962402344,284.3573913574219,1.0,0.5307387113571167,0.4570606648921966,0.4570606648921966,1.0,1.0,-2.7120554447174072,0.9087322354316713,1.8033232688903809,0.2980976104736328,0.8731946349143982,0.8731946349143982,0.0,149.522705078125,121.0,41338.6953125,0.0,1826.10693359375,1.0,280.0412292480469,282.7923583984375,292.2714538574219,294.8822631835937,293.1499938964844,293.1499938964844,280.3500061035156,37071.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141234755516052,1.0,0.0,0.0,3.585041284561157,3.5850648880004883,8.575937044952298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.826171875,0.0,1469.9696044921875,1895.4371337890625,0.0,3534.83056640625,0.8915582895278931,1.0,0.0,3.0,1.0,0.0
12139140,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5717163085937,0.9515026807785034,0.514292299747467,0.4639667570590973,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.57159423828125,0.9071894288063048,0.4542871117591858,0.4311025738716125,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57098388671875,0.7914815545082092,0.2984874248504638,0.210590049624443,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707702636719,0.7619954943656921,0.266379177570343,0.2548761367797851,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57000732421875,0.6923121213912964,0.1973713636398315,0.9012713432312012,284.5714416503906,284.95001220703125,299.8500061035156,289.3558959960937,298.0834655761719,297.1935119628906,284.5740661621094,1.0,0.5229619741439819,0.4571940302848816,0.4571940302848816,1.0,1.0,-2.7154526710510254,0.9103575348854064,1.805095076560974,0.2988389134407043,0.8698787093162537,0.8698787093162537,0.0,136.89260864257812,109.0,40268.30078125,0.0,1772.785888671875,1.0,280.3409118652344,283.0448913574219,292.2938537597656,294.8340148925781,293.1499938964844,293.1499938964844,280.6499938964844,36805.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988801836967468,1.0,0.0,0.0,3.554021120071411,3.554044246673584,8.428169735452684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.52001953125,0.0,1434.852783203125,1895.4371337890625,0.0,3393.1435546875,0.8844666481018066,1.0,0.0,3.0,1.0,0.0
12139200,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5717163085937,0.9515026807785034,0.514292299747467,0.4639667570590973,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.57159423828125,0.9071894288063048,0.4542871117591858,0.4311025738716125,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57098388671875,0.7914815545082092,0.2984874248504638,0.210590049624443,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707702636719,0.7619954943656921,0.266379177570343,0.2548761367797851,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57000732421875,0.6923121213912964,0.1973713636398315,0.9012713432312012,284.5714416503906,284.95001220703125,299.8500061035156,289.3558959960937,298.0834655761719,297.1935119628906,284.5740661621094,1.0,0.5229619741439819,0.4571940302848816,0.4571940302848816,1.0,1.0,-2.7154526710510254,0.9103575348854064,1.805095076560974,0.2988389134407043,0.8698787093162537,0.8698787093162537,0.0,136.89260864257812,109.0,40268.30078125,0.0,1772.785888671875,1.0,280.3409118652344,283.0448913574219,292.2938537597656,294.8340148925781,293.1499938964844,293.1499938964844,280.6499938964844,36805.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988801836967468,1.0,0.0,0.0,3.554021120071411,3.554044246673584,8.428169735452684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.52001953125,0.0,1434.852783203125,1895.4371337890625,0.0,3393.1435546875,0.8844666481018066,1.0,0.0,3.0,1.0,0.0
12139260,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.970925271511078,0.5116556286811829,0.4614841341972351,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.93110454082489,0.4563179314136505,0.4329291582107544,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.8087404370307922,0.2983339428901672,0.2104318439960479,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.7782275676727295,0.2661214768886566,0.2545942366123199,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.7066487669944763,0.1961796283721923,0.8958610892295837,284.7707214355469,284.95001220703125,299.86773681640625,289.3627319335937,298.088623046875,297.1936950683594,284.7724609375,1.0,0.5147134065628052,0.456971138715744,0.456971138715744,1.0,1.0,-2.707647562026977,0.9068370461463928,1.8008105754852295,0.2971522510051727,0.8691310882568359,0.8691310882568359,0.0,125.97924041748048,97.0,39168.0,0.0,1710.76513671875,1.0,280.640625,283.2856140136719,292.3123779296875,294.7896728515625,293.1499938964844,293.1499938964844,280.95001220703125,36506.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862820863723755,1.0,0.0,0.0,3.534345865249634,3.5343687534332275,8.335110806001467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.3037109375,0.0,1411.9306640625,1895.4371337890625,0.0,3275.421142578125,0.8798675537109375,1.0,0.0,3.0,1.0,0.0
12139320,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.970925271511078,0.5116556286811829,0.4614841341972351,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.93110454082489,0.4563179314136505,0.4329291582107544,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.8087404370307922,0.2983339428901672,0.2104318439960479,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.7782275676727295,0.2661214768886566,0.2545942366123199,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.7066487669944763,0.1961796283721923,0.8958610892295837,284.7707214355469,284.95001220703125,299.86773681640625,289.3627319335937,298.088623046875,297.1936950683594,284.7724609375,1.0,0.5147134065628052,0.456971138715744,0.456971138715744,1.0,1.0,-2.707647562026977,0.9068370461463928,1.8008105754852295,0.2971522510051727,0.8691310882568359,0.8691310882568359,0.0,125.97924041748048,97.0,39168.0,0.0,1710.76513671875,1.0,280.640625,283.2856140136719,292.3123779296875,294.7896728515625,293.1499938964844,293.1499938964844,280.95001220703125,36506.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862820863723755,1.0,0.0,0.0,3.534345865249634,3.5343687534332275,8.335110806001467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.3037109375,0.0,1411.9306640625,1895.4371337890625,0.0,3275.421142578125,0.8798675537109375,1.0,0.0,3.0,1.0,0.0
12139380,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.9930294752120972,0.5103188157081604,0.4596194326877594,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9617137908935548,0.4595273733139038,0.4352456331253052,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8301770687103271,0.2993722558021545,0.2106360644102096,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8004437685012817,0.2669877409934997,0.2547164857387543,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.7248009443283081,0.1960903853178024,0.8921509981155396,284.96636962890625,284.95001220703125,299.885498046875,289.36834716796875,298.1015319824219,297.205078125,284.9684143066406,1.0,0.5063255429267883,0.4567482769489288,0.4567482769489288,1.0,1.0,-2.704115867614746,0.9050043225288392,1.7991114854812622,0.2959038615226745,0.8709274530410767,0.8709274530410767,0.0,114.07307434082033,100.0,38136.80078125,0.0,1650.7041015625,1.0,280.9407958984375,283.5219116210937,292.3213806152344,294.73492431640625,293.1499938964844,293.1499938964844,281.25,36193.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874214231967926,1.0,0.0,0.0,3.526268482208252,3.5262913703918457,8.29705641081091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.98583984375,0.0,1401.218505859375,1895.4371337890625,0.0,3162.337890625,0.877841055393219,1.0,0.0,3.0,1.0,0.0
12139440,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.9930294752120972,0.5103188157081604,0.4596194326877594,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9617137908935548,0.4595273733139038,0.4352456331253052,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8301770687103271,0.2993722558021545,0.2106360644102096,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8004437685012817,0.2669877409934997,0.2547164857387543,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.7248009443283081,0.1960903853178024,0.8921509981155396,284.96636962890625,284.95001220703125,299.885498046875,289.36834716796875,298.1015319824219,297.205078125,284.9684143066406,1.0,0.5063255429267883,0.4567482769489288,0.4567482769489288,1.0,1.0,-2.704115867614746,0.9050043225288392,1.7991114854812622,0.2959038615226745,0.8709274530410767,0.8709274530410767,0.0,114.07307434082033,100.0,38136.80078125,0.0,1650.7041015625,1.0,280.9407958984375,283.5219116210937,292.3213806152344,294.73492431640625,293.1499938964844,293.1499938964844,281.25,36193.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874214231967926,1.0,0.0,0.0,3.526268482208252,3.5262913703918457,8.29705641081091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.98583984375,0.0,1401.218505859375,1895.4371337890625,0.0,3162.337890625,0.877841055393219,1.0,0.0,3.0,1.0,0.0
12139500,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.9990000128746032,0.5099204778671265,0.4581876397132873,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.9723730087280272,0.4613775014877319,0.4367342591285705,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8383640646934509,0.3001399934291839,0.2109923511743545,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.8090201616287231,0.2676714956760406,0.2551245391368866,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.7314524054527283,0.196310207247734,0.8920168876647949,285.1085205078125,284.95001220703125,299.8943786621094,289.3707275390625,298.1094055175781,297.2126770019531,285.11822509765625,1.0,0.5041568279266357,0.4566368162631988,0.4566368162631988,1.0,1.0,-2.7049243450164795,0.9050943851470948,1.7998300790786743,0.2958006858825683,0.8733496069908142,0.8733496069908142,0.0,110.27062225341795,100.0,37281.80078125,0.0,1634.3499755859375,1.0,281.1950988769531,283.70184326171875,292.2999572753906,294.6142578125,293.1499938964844,293.1499938964844,281.25,36017.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659912347793579,1.0,0.0,0.0,3.526592493057251,3.5266151428222656,8.298580951304757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.28515625,0.0,1400.2843017578125,1895.4371337890625,0.0,3085.20458984375,0.8778201937675476,1.0,0.0,3.0,1.0,0.0
12139560,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.9990000128746032,0.5102217197418213,0.4521216750144958,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.9782322645187378,0.4633584916591644,0.4384975731372833,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8431046009063721,0.3010296523571014,0.2115363478660583,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.8137414455413818,0.2684748768806457,0.2557742297649383,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.7351679801940918,0.196661040186882,0.8930196762084961,285.1615295410156,284.95001220703125,299.9032897949219,289.3728332519531,298.1180114746094,297.2215881347656,285.1630249023437,1.0,0.5025766491889954,0.4565684199333191,0.4565684199333191,1.0,1.0,-2.7024407386779785,0.9039745926856996,1.7984660863876345,0.2951758503913879,0.8753361701965332,0.8753361701965332,0.0,108.29728698730467,103.0,37168.453125,0.0,1621.658935546875,1.0,281.2409973144531,283.7542724609375,292.3282165527344,294.6836853027344,293.1499938964844,293.1499938964844,281.54998779296875,35870.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626013994216919,1.0,0.0,0.0,3.530333995819092,3.530356884002685,8.316199568980664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.076171875,0.0,1403.1309814453125,1895.4371337890625,0.0,3053.4052734375,0.8785026669502258,1.0,0.0,3.0,1.0,0.0
12139620,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519592285156,0.9990000128746032,0.5124831795692444,0.442941665649414,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519287109375,0.9865041971206664,0.4675269424915313,0.4422396421432495,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.8502562642097473,0.3030112981796264,0.2127907574176788,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3513488769531,0.8206073045730591,0.2702921628952026,0.2573187053203583,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507995605469,0.74077308177948,0.197649672627449,0.896537184715271,285.351806640625,284.95001220703125,299.92108154296875,289.3761291503906,298.1361694335937,297.2402648925781,285.3536071777344,1.0,0.5012295842170715,0.4564316272735595,0.4564316272735595,1.0,1.0,-2.703461170196533,0.9041171669960022,1.7993439435958862,0.2948370575904846,0.8822363615036011,0.8822363615036011,0.0,105.88597869873048,106.0,36251.9375,0.0,1612.0313720703125,1.0,281.54058837890625,283.9807434082031,292.33349609375,294.6319885253906,293.1499938964844,293.1499938964844,281.8500061035156,35560.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851291298866272,1.0,0.0,0.0,3.5460097789764404,3.546032667160034,8.390215953113511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.515625,0.0,1417.3292236328125,1895.4371337890625,0.0,2947.366943359375,0.8817658424377441,1.0,0.0,3.0,1.0,0.0
12139680,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519592285156,0.9990000128746032,0.5124831795692444,0.442941665649414,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519287109375,0.9865041971206664,0.4675269424915313,0.4422396421432495,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.8502562642097473,0.3030112981796264,0.2127907574176788,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3513488769531,0.8206073045730591,0.2702921628952026,0.2573187053203583,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507995605469,0.74077308177948,0.197649672627449,0.896537184715271,285.351806640625,284.95001220703125,299.92108154296875,289.3761291503906,298.1361694335937,297.2402648925781,285.3536071777344,1.0,0.5012295842170715,0.4564316272735595,0.4564316272735595,1.0,1.0,-2.703461170196533,0.9041171669960022,1.7993439435958862,0.2948370575904846,0.8822363615036011,0.8822363615036011,0.0,105.88597869873048,106.0,36251.9375,0.0,1612.0313720703125,1.0,281.54058837890625,283.9807434082031,292.33349609375,294.6319885253906,293.1499938964844,293.1499938964844,281.8500061035156,35560.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851291298866272,1.0,0.0,0.0,3.5460097789764404,3.546032667160034,8.390215953113511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.515625,0.0,1417.3292236328125,1895.4371337890625,0.0,2947.366943359375,0.8817658424377441,1.0,0.0,3.0,1.0,0.0
12139740,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.9990000128746032,0.5153788924217224,0.437795877456665,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.9920449256896972,0.4719904661178589,0.4463042318820953,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54742431640625,0.855406641960144,0.3052692413330078,0.2142728716135025,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472412109375,0.8254342079162598,0.2723655700683594,0.2591598331928253,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466613769531,0.744863748550415,0.1989520490169525,0.9017939567565918,285.5477600097656,284.95001220703125,299.9388732910156,289.3782958984375,298.1553039550781,297.2596435546875,285.5501708984375,1.0,0.501833975315094,0.4562948048114776,0.4562948048114776,1.0,1.0,-2.712465524673462,0.9074024558067322,1.8050631284713743,0.295860230922699,0.8917902112007141,0.8917902112007141,0.0,104.85044860839844,109.0,35496.26953125,0.0,1620.1663818359375,1.0,281.8407592773437,284.2104797363281,292.3388977050781,294.58746337890625,293.1499938964844,293.1499938964844,282.1499938964844,35259.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405052423477173,1.0,0.0,0.0,3.5729427337646484,3.5729658603668213,8.518151730640966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.96142578125,0.0,1443.6929931640625,1895.4371337890625,0.0,2846.43603515625,0.8875548243522644,1.0,0.0,3.0,1.0,0.0
12139800,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.9990000128746032,0.5153788924217224,0.437795877456665,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.9920449256896972,0.4719904661178589,0.4463042318820953,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54742431640625,0.855406641960144,0.3052692413330078,0.2142728716135025,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472412109375,0.8254342079162598,0.2723655700683594,0.2591598331928253,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466613769531,0.744863748550415,0.1989520490169525,0.9017939567565918,285.5477600097656,284.95001220703125,299.9388732910156,289.3782958984375,298.1553039550781,297.2596435546875,285.5501708984375,1.0,0.501833975315094,0.4562948048114776,0.4562948048114776,1.0,1.0,-2.712465524673462,0.9074024558067322,1.8050631284713743,0.295860230922699,0.8917902112007141,0.8917902112007141,0.0,104.85044860839844,109.0,35496.26953125,0.0,1620.1663818359375,1.0,281.8407592773437,284.2104797363281,292.3388977050781,294.58746337890625,293.1499938964844,293.1499938964844,282.1499938964844,35259.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405052423477173,1.0,0.0,0.0,3.5729427337646484,3.5729658603668213,8.518151730640966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.96142578125,0.0,1443.6929931640625,1895.4371337890625,0.0,2846.43603515625,0.8875548243522644,1.0,0.0,3.0,1.0,0.0
12139860,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9990000128746032,0.5182721018791199,0.4356635808944702,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9957360625267028,0.4767538905143738,0.4506802558898926,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.858992874622345,0.3078056871891022,0.2159710377454757,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75128173828125,0.8287596702575684,0.274674504995346,0.2612574696540832,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.7477194666862488,0.2004819512367248,0.9082998633384703,285.7517395019531,284.95001220703125,299.9566650390625,289.3793640136719,298.1747131347656,297.2794494628906,285.7536926269531,1.0,0.5039019584655762,0.4560026824474334,0.4560026824474334,1.0,1.0,-2.727536201477051,0.9127601385116576,1.8147761821746824,0.2975969314575195,0.9041423797607422,0.9041423797607422,0.0,104.82362365722656,112.0,34878.73828125,0.0,1641.8116455078125,1.0,282.1410522460937,284.44683837890625,292.3474426269531,294.5575256347656,293.1499938964844,293.1499938964844,281.8500061035156,34973.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311533331871033,1.0,0.0,0.0,3.610565423965454,3.610589027404785,8.698487476976879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.640625,0.0,1482.1400146484375,1895.4371337890625,0.0,2759.1845703125,0.8957589864730835,1.0,0.0,3.0,1.0,0.0
12139920,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9990000128746032,0.5182721018791199,0.4356635808944702,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9957360625267028,0.4767538905143738,0.4506802558898926,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.858992874622345,0.3078056871891022,0.2159710377454757,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75128173828125,0.8287596702575684,0.274674504995346,0.2612574696540832,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.7477194666862488,0.2004819512367248,0.9082998633384703,285.7517395019531,284.95001220703125,299.9566650390625,289.3793640136719,298.1747131347656,297.2794494628906,285.7536926269531,1.0,0.5039019584655762,0.4560026824474334,0.4560026824474334,1.0,1.0,-2.727536201477051,0.9127601385116576,1.8147761821746824,0.2975969314575195,0.9041423797607422,0.9041423797607422,0.0,104.82362365722656,112.0,34878.73828125,0.0,1641.8116455078125,1.0,282.1410522460937,284.44683837890625,292.3474426269531,294.5575256347656,293.1499938964844,293.1499938964844,281.8500061035156,34973.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311533331871033,1.0,0.0,0.0,3.610565423965454,3.610589027404785,8.698487476976879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.640625,0.0,1482.1400146484375,1895.4371337890625,0.0,2759.1845703125,0.8957589864730835,1.0,0.0,3.0,1.0,0.0
12139980,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.9990000128746032,0.5182437300682068,0.4377791285514831,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.996514081954956,0.4800787568092346,0.4543079137802124,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.8593263030052185,0.3092571496963501,0.2172759920358657,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5754699707031,0.8291745185852051,0.2761197686195373,0.2629494369029999,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5759582519531,0.7478988766670227,0.2013258934020996,0.913398504257202,285.5750732421875,284.95001220703125,299.97442626953125,289.3793640136719,298.1833190917969,297.28302001953125,285.5735778808594,1.0,0.5069136619567871,0.4557105302810669,0.4557105302810669,1.0,1.0,-2.744169235229492,0.9187071919441224,1.825461983680725,0.2996450364589691,0.9110686779022216,0.9110686779022216,0.0,105.95899963378906,115.0,35971.69140625,0.0,1671.3916015625,1.0,281.8581237792969,284.2195129394531,292.4520568847656,294.8025207519531,293.1499938964844,293.1499938964844,281.54998779296875,35065.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506708145141602,1.0,0.0,0.0,3.646229505538941,3.6462533473968506,8.871178351910203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.27734375,0.0,1521.9921875,1895.4371337890625,0.0,2941.553955078125,0.9037745594978333,1.0,0.0,3.0,1.0,0.0
12140040,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.9990000128746032,0.5182437300682068,0.4377791285514831,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.996514081954956,0.4800787568092346,0.4543079137802124,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.8593263030052185,0.3092571496963501,0.2172759920358657,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5754699707031,0.8291745185852051,0.2761197686195373,0.2629494369029999,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5759582519531,0.7478988766670227,0.2013258934020996,0.913398504257202,285.5750732421875,284.95001220703125,299.97442626953125,289.3793640136719,298.1833190917969,297.28302001953125,285.5735778808594,1.0,0.5069136619567871,0.4557105302810669,0.4557105302810669,1.0,1.0,-2.744169235229492,0.9187071919441224,1.825461983680725,0.2996450364589691,0.9110686779022216,0.9110686779022216,0.0,105.95899963378906,115.0,35971.69140625,0.0,1671.3916015625,1.0,281.8581237792969,284.2195129394531,292.4520568847656,294.8025207519531,293.1499938964844,293.1499938964844,281.54998779296875,35065.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506708145141602,1.0,0.0,0.0,3.646229505538941,3.6462533473968506,8.871178351910203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.27734375,0.0,1521.9921875,1895.4371337890625,0.0,2941.553955078125,0.9037745594978333,1.0,0.0,3.0,1.0,0.0
12140100,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.9990000128746032,0.5167677402496338,0.4407745897769928,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.9955062866210938,0.4811644554138183,0.4555431306362152,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.857814610004425,0.309523731470108,0.2175931334495544,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353332519531,0.827872633934021,0.276439905166626,0.2634125351905823,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43817138671875,0.7465254664421082,0.201373741030693,0.914344847202301,285.4330444335937,284.95001220703125,299.9833068847656,289.3789367675781,298.1835021972656,297.2787780761719,285.4242248535156,1.0,0.5085630416870117,0.4555644690990448,0.4555644690990448,1.0,1.0,-2.7513298988342285,0.9212238788604736,1.830105900764465,0.3004629015922546,0.912919282913208,0.912919282913208,0.0,106.9922866821289,115.0,36978.9453125,0.0,1686.7803955078125,1.0,281.6011657714844,284.0335998535156,292.4893798828125,294.9627685546875,293.1499938964844,293.1499938964844,281.54998779296875,35166.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637399077415466,1.0,0.0,0.0,3.661542177200317,3.661566257476807,8.945845593189006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.3642578125,0.0,1539.7926025390625,1895.4371337890625,0.0,3064.0849609375,0.9072383046150208,1.0,0.0,3.0,1.0,0.0
12140160,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.9990000128746032,0.5144149661064148,0.4448323547840118,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.9937025308609008,0.4819775521755218,0.4564313292503357,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38214111328125,0.8553950786590576,0.3095700442790985,0.2177077531814575,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8257323503494263,0.2765498161315918,0.2636313438415527,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827514648437,0.7443216443061829,0.2012001425027847,0.9141765236854552,285.38189697265625,284.95001220703125,299.9921569824219,289.3782653808594,298.1815490722656,297.271728515625,285.3804016113281,1.0,0.5102335214614868,0.4552553296089172,0.4552553296089172,1.0,1.0,-2.7574732303619385,0.9230188131332396,1.8344544172286987,0.3007819950580597,0.9152406454086304,0.9152406454086304,0.0,108.2743682861328,118.0,37178.2578125,0.0,1701.9034423828125,1.0,281.5580139160156,283.9794921875,292.4618225097656,294.9072570800781,293.1499938964844,293.1499938964844,281.25,35257.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710759282112122,1.0,0.0,0.0,3.674529552459717,3.674553632736206,9.009418704408744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.869140625,0.0,1555.0341796875,1895.4371337890625,0.0,3132.9033203125,0.9102402925491332,1.0,0.0,3.0,1.0,0.0
12140220,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889038085937,0.9990000128746032,0.5077365636825562,0.4545219838619232,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889343261719,0.9888636469841005,0.4831499457359314,0.4577769041061401,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.8494176864624023,0.3093146979808807,0.2176867872476577,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.8202759027481079,0.276396095752716,0.2637068629264831,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.7386993169784546,0.2003929167985916,0.911746084690094,285.1890563964844,284.95001220703125,300.0098571777344,289.3761291503906,298.17547607421875,297.2547607421875,285.1875,1.0,0.5135616064071655,0.4546370804309845,0.4546370804309845,1.0,1.0,-2.767874956130981,0.9258177876472472,1.8420571088790887,0.3010248839855194,0.9168418049812316,0.9168418049812316,0.0,111.2236785888672,121.0,38351.953125,0.0,1731.3319091796875,1.0,281.25811767578125,283.7425842285156,292.4443664550781,294.9657897949219,293.1499938964844,293.1499938964844,280.95001220703125,35487.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876215219497681,1.0,0.0,0.0,3.69429087638855,3.694315195083618,9.10658286557009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.12255859375,0.0,1579.120361328125,1895.4371337890625,0.0,3287.95751953125,0.914823055267334,1.0,0.0,3.0,1.0,0.0
12140280,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889038085937,0.9990000128746032,0.5077365636825562,0.4545219838619232,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889343261719,0.9888636469841005,0.4831499457359314,0.4577769041061401,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.8494176864624023,0.3093146979808807,0.2176867872476577,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.8202759027481079,0.276396095752716,0.2637068629264831,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.7386993169784546,0.2003929167985916,0.911746084690094,285.1890563964844,284.95001220703125,300.0098571777344,289.3761291503906,298.17547607421875,297.2547607421875,285.1875,1.0,0.5135616064071655,0.4546370804309845,0.4546370804309845,1.0,1.0,-2.767874956130981,0.9258177876472472,1.8420571088790887,0.3010248839855194,0.9168418049812316,0.9168418049812316,0.0,111.2236785888672,121.0,38351.953125,0.0,1731.3319091796875,1.0,281.25811767578125,283.7425842285156,292.4443664550781,294.9657897949219,293.1499938964844,293.1499938964844,280.95001220703125,35487.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876215219497681,1.0,0.0,0.0,3.69429087638855,3.694315195083618,9.10658286557009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.12255859375,0.0,1579.120361328125,1895.4371337890625,0.0,3287.95751953125,0.914823055267334,1.0,0.0,3.0,1.0,0.0
