time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140340,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9882590174674988,0.5004847049713135,0.4520705342292785,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.977752923965454,0.4837996959686279,0.4587189555168152,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8380498290061951,0.3086773455142975,0.2174633294343948,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.809230387210846,0.2758183777332306,0.2634696960449219,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7282100915908813,0.199052944779396,0.9072977900505066,284.9850158691406,284.95001220703125,300.0274658203125,289.3729858398437,298.1670837402344,297.2358093261719,284.9829406738281,1.0,0.5159286856651306,0.4540188014507293,0.4540188014507293,1.0,1.0,-2.7613065242767334,0.9219402074813844,1.839366316795349,0.2985740303993225,0.9156693816184998,0.9156693816184998,0.0,116.27067565917967,124.0,39320.3359375,0.0,1744.54296875,1.0,280.9579772949219,283.49835205078125,292.4261474609375,295.0105285644531,293.1499938964844,293.1499938964844,280.6499938964844,35746.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010248780250548,1.0,0.0,0.0,3.7045416831970215,3.704566240310669,9.157191129816056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.82080078125,0.0,1592.772705078125,1895.4371337890625,0.0,3413.1357421875,0.9172919988632202,1.0,0.0,3.0,1.0,0.0
12140400,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9882590174674988,0.5004847049713135,0.4520705342292785,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.977752923965454,0.4837996959686279,0.4587189555168152,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8380498290061951,0.3086773455142975,0.2174633294343948,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.809230387210846,0.2758183777332306,0.2634696960449219,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7282100915908813,0.199052944779396,0.9072977900505066,284.9850158691406,284.95001220703125,300.0274658203125,289.3729858398437,298.1670837402344,297.2358093261719,284.9829406738281,1.0,0.5159286856651306,0.4540188014507293,0.4540188014507293,1.0,1.0,-2.7613065242767334,0.9219402074813844,1.839366316795349,0.2985740303993225,0.9156693816184998,0.9156693816184998,0.0,116.27067565917967,124.0,39320.3359375,0.0,1744.54296875,1.0,280.9579772949219,283.49835205078125,292.4261474609375,295.0105285644531,293.1499938964844,293.1499938964844,280.6499938964844,35746.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010248780250548,1.0,0.0,0.0,3.7045416831970215,3.704566240310669,9.157191129816056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.82080078125,0.0,1592.772705078125,1895.4371337890625,0.0,3413.1357421875,0.9172919988632202,1.0,0.0,3.0,1.0,0.0
12140460,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9735172390937804,0.4949264526367187,0.4470678865909576,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.965668261051178,0.4840234518051147,0.4592399597167969,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.8271612524986267,0.3077603578567505,0.2170296311378479,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.7977157831192017,0.2749215066432953,0.2629112005233764,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.7176684737205505,0.1974091678857803,0.9012446403503418,284.7752685546875,284.95001220703125,300.0450134277344,289.36883544921875,298.1582946777344,297.2164001464844,284.7729797363281,1.0,0.5172061920166016,0.4536433517932892,0.4536433517932892,1.0,1.0,-2.746338367462158,0.9152939319610596,1.831044554710388,0.294960081577301,0.911633849143982,0.911633849143982,0.0,121.25257873535156,127.0,40152.09375,0.0,1746.1927490234375,1.0,280.657958984375,283.2523193359375,292.4089050292969,295.04498291015625,293.1499938964844,293.1499938964844,280.3500061035156,36031.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911719560623169,1.0,0.0,0.0,3.704211473464966,3.704236030578613,9.155558018392184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.34521484375,0.0,1594.557373046875,1895.4371337890625,0.0,3512.55517578125,0.9174081087112428,1.0,0.0,3.0,1.0,0.0
12140520,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9735172390937804,0.4949264526367187,0.4470678865909576,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.965668261051178,0.4840234518051147,0.4592399597167969,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.8271612524986267,0.3077603578567505,0.2170296311378479,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.7977157831192017,0.2749215066432953,0.2629112005233764,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.7176684737205505,0.1974091678857803,0.9012446403503418,284.7752685546875,284.95001220703125,300.0450134277344,289.36883544921875,298.1582946777344,297.2164001464844,284.7729797363281,1.0,0.5172061920166016,0.4536433517932892,0.4536433517932892,1.0,1.0,-2.746338367462158,0.9152939319610596,1.831044554710388,0.294960081577301,0.911633849143982,0.911633849143982,0.0,121.25257873535156,127.0,40152.09375,0.0,1746.1927490234375,1.0,280.657958984375,283.2523193359375,292.4089050292969,295.04498291015625,293.1499938964844,293.1499938964844,280.3500061035156,36031.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911719560623169,1.0,0.0,0.0,3.704211473464966,3.704236030578613,9.155558018392184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.34521484375,0.0,1594.557373046875,1895.4371337890625,0.0,3512.55517578125,0.9174081087112428,1.0,0.0,3.0,1.0,0.0
12140580,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668029785156,0.9599871635437012,0.4896736443042755,0.4425400495529175,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668334960937,0.9551650881767272,0.4839663505554199,0.4594376683235168,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.8182932734489441,0.3066956996917724,0.2164510637521743,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.7882165312767029,0.2738286256790161,0.2621124684810638,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.56817626953125,0.7082553505897522,0.195626750588417,0.8942941427230835,284.5669860839844,284.95001220703125,300.0625,289.3637084960937,298.1495666503906,297.1971740722656,284.5648193359375,1.0,0.5179613828659058,0.453267902135849,0.453267902135849,1.0,1.0,-2.7311275005340576,0.9085752367973328,1.8225523233413696,0.2912972867488861,0.9048319458961488,0.9048319458961488,0.0,125.43335723876952,130.0,40933.96484375,0.0,1743.0009765625,1.0,280.3576965332031,283.01043701171875,292.3957214355469,295.0798034667969,293.1499938964844,293.1499938964844,280.04998779296875,36333.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207593202590942,1.0,0.0,0.0,3.692670583724976,3.692694902420044,9.098596365220146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.94775390625,0.0,1583.6881103515625,1895.4371337890625,0.0,3596.164306640625,0.9150250554084778,1.0,0.0,3.0,1.0,0.0
12140640,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668029785156,0.9599871635437012,0.4896736443042755,0.4425400495529175,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668334960937,0.9551650881767272,0.4839663505554199,0.4594376683235168,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.8182932734489441,0.3066956996917724,0.2164510637521743,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.7882165312767029,0.2738286256790161,0.2621124684810638,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.56817626953125,0.7082553505897522,0.195626750588417,0.8942941427230835,284.5669860839844,284.95001220703125,300.0625,289.3637084960937,298.1495666503906,297.1971740722656,284.5648193359375,1.0,0.5179613828659058,0.453267902135849,0.453267902135849,1.0,1.0,-2.7311275005340576,0.9085752367973328,1.8225523233413696,0.2912972867488861,0.9048319458961488,0.9048319458961488,0.0,125.43335723876952,130.0,40933.96484375,0.0,1743.0009765625,1.0,280.3576965332031,283.01043701171875,292.3957214355469,295.0798034667969,293.1499938964844,293.1499938964844,280.04998779296875,36333.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207593202590942,1.0,0.0,0.0,3.692670583724976,3.692694902420044,9.098596365220146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.94775390625,0.0,1583.6881103515625,1895.4371337890625,0.0,3596.164306640625,0.9150250554084778,1.0,0.0,3.0,1.0,0.0
12140700,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4175720214844,0.953536570072174,0.4870672225952148,0.4403510987758636,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4176330566406,0.9503580927848816,0.4838711023330688,0.4594901800155639,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.42010498046875,0.8143090605735779,0.3061417639255523,0.2161526083946228,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.42095947265625,0.784000813961029,0.2732395529747009,0.2616751492023468,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.7037792205810547,0.1947102546691894,0.8906928300857544,284.41845703125,284.95001220703125,300.0711975097656,289.3607788085937,298.1454467773437,297.1880187988281,284.4081726074219,1.0,0.5181984901428223,0.4530801773071289,0.4530801773071289,1.0,1.0,-2.723348379135132,0.9051502346992492,1.8181980848312376,0.2894276082515716,0.8998556733131409,0.8998556733131409,0.0,127.32624816894533,130.0,41803.90234375,0.0,1740.2298583984375,1.0,280.1002502441406,282.830810546875,292.4148864746094,295.19879150390625,293.1499938964844,293.1499938964844,280.04998779296875,36506.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927257001399994,1.0,0.0,0.0,3.682619571685791,3.68264412879944,9.049134064298414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.80419921875,0.0,1573.585693359375,1895.4371337890625,0.0,3655.97314453125,0.9128577709197998,1.0,0.0,3.0,1.0,0.0
12140760,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.361083984375,0.9468416571617126,0.4843944609165191,0.4380207061767578,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.361083984375,0.9454147219657898,0.4836861193180084,0.4594041407108307,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.361572265625,0.8102236390113831,0.3055366575717926,0.2157905548810959,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3617553710937,0.7797780632972717,0.2725930213928222,0.2611562609672546,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3623962402344,0.6992658376693726,0.193750724196434,0.8868243098258972,284.3612670898437,284.95001220703125,300.07989501953125,289.3576354980469,298.1415100097656,297.1784973144531,284.3592224121094,1.0,0.5183363556861877,0.4531257450580597,0.4531257450580597,1.0,1.0,-2.7147374153137207,0.9018574953079224,1.8128799200057983,0.2878759801387787,0.8953088521957397,0.8953088521957397,0.0,129.22702026367188,133.0,41744.78515625,0.0,1736.2667236328125,1.0,280.05792236328125,282.7803039550781,292.38653564453125,295.1195068359375,293.1499938964844,293.1499938964844,280.3500061035156,36659.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291294813156128,1.0,0.0,0.0,3.669067859649658,3.669092178344727,8.982655685940699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.17236328125,0.0,1559.445068359375,1895.4371337890625,0.0,3673.1591796875,0.909965991973877,1.0,0.0,3.0,1.0,0.0
12140820,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339660644531,0.9374865889549256,0.4813572466373443,0.4347691535949707,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339660644531,0.939318299293518,0.4848958551883697,0.4601650238037109,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335693359375,0.8049537539482117,0.3056096136569977,0.2156283259391784,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.533447265625,0.7743476033210754,0.2722819447517395,0.2606649994850158,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53289794921875,0.6930326819419861,0.192621111869812,0.8810803294181824,284.5338134765625,284.95001220703125,300.09716796875,289.3506164550781,298.14459228515625,297.17510986328125,284.5354309082031,1.0,0.5187808871269226,0.453216940164566,0.453216940164566,1.0,1.0,-2.70404314994812,0.897905170917511,1.806138038635254,0.2857726514339447,0.8911280632019043,0.8911280632019043,0.0,131.91612243652344,136.0,40475.5859375,0.0,1732.885498046875,1.0,280.34210205078125,282.9921264648437,292.29052734375,294.8749694824219,293.1499938964844,293.1499938964844,280.6499938964844,36608.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127317070961,1.0,0.0,0.0,3.645559787750244,3.645583868026733,8.867919518706913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.5849609375,0.0,1532.778076171875,1895.4371337890625,0.0,3521.937744140625,0.9047135710716248,1.0,0.0,3.0,1.0,0.0
12140880,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339660644531,0.9374865889549256,0.4813572466373443,0.4347691535949707,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339660644531,0.939318299293518,0.4848958551883697,0.4601650238037109,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335693359375,0.8049537539482117,0.3056096136569977,0.2156283259391784,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.533447265625,0.7743476033210754,0.2722819447517395,0.2606649994850158,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53289794921875,0.6930326819419861,0.192621111869812,0.8810803294181824,284.5338134765625,284.95001220703125,300.09716796875,289.3506164550781,298.14459228515625,297.17510986328125,284.5354309082031,1.0,0.5187808871269226,0.453216940164566,0.453216940164566,1.0,1.0,-2.70404314994812,0.897905170917511,1.806138038635254,0.2857726514339447,0.8911280632019043,0.8911280632019043,0.0,131.91612243652344,136.0,40475.5859375,0.0,1732.885498046875,1.0,280.34210205078125,282.9921264648437,292.29052734375,294.8749694824219,293.1499938964844,293.1499938964844,280.6499938964844,36608.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127317070961,1.0,0.0,0.0,3.645559787750244,3.645583868026733,8.867919518706913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.5849609375,0.0,1532.778076171875,1895.4371337890625,0.0,3521.937744140625,0.9047135710716248,1.0,0.0,3.0,1.0,0.0
12140940,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.9330501556396484,0.4800656735897064,0.4333840012550354,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.937829852104187,0.4875548183917999,0.462445855140686,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8034616112709045,0.3069401979446411,0.2164168953895568,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.7725199460983276,0.2730186283588409,0.2612083554267883,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.6904019713401794,0.1924586296081543,0.8796697854995728,284.73504638671875,284.95001220703125,300.11431884765625,289.3426818847656,298.1576843261719,297.1856689453125,284.7371520996094,1.0,0.5199843049049377,0.45330810546875,0.45330810546875,1.0,1.0,-2.7050158977508545,0.898518979549408,1.8064969778060915,0.2856858372688293,0.8898889422416687,0.8898889422416687,0.0,133.47232055664062,139.0,39444.84375,0.0,1741.50244140625,1.0,280.64178466796875,283.2358703613281,292.2728881835937,294.7705078125,293.1499938964844,293.1499938964844,280.95001220703125,36423.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952543139457703,1.0,0.0,0.0,3.629025936126709,3.6290500164031982,8.787664569354092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.78662109375,0.0,1513.106201171875,1895.4371337890625,0.0,3359.308837890625,0.9009053111076356,1.0,0.0,3.0,1.0,0.0
12141000,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.9330501556396484,0.4800656735897064,0.4333840012550354,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.937829852104187,0.4875548183917999,0.462445855140686,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8034616112709045,0.3069401979446411,0.2164168953895568,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.7725199460983276,0.2730186283588409,0.2612083554267883,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.6904019713401794,0.1924586296081543,0.8796697854995728,284.73504638671875,284.95001220703125,300.11431884765625,289.3426818847656,298.1576843261719,297.1856689453125,284.7371520996094,1.0,0.5199843049049377,0.45330810546875,0.45330810546875,1.0,1.0,-2.7050158977508545,0.898518979549408,1.8064969778060915,0.2856858372688293,0.8898889422416687,0.8898889422416687,0.0,133.47232055664062,139.0,39444.84375,0.0,1741.50244140625,1.0,280.64178466796875,283.2358703613281,292.2728881835937,294.7705078125,293.1499938964844,293.1499938964844,280.95001220703125,36423.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952543139457703,1.0,0.0,0.0,3.629025936126709,3.6290500164031982,8.787664569354092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.78662109375,0.0,1513.106201171875,1895.4371337890625,0.0,3359.308837890625,0.9009053111076356,1.0,0.0,3.0,1.0,0.0
12141060,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9301477670669556,0.4795385897159576,0.4328139126300812,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9378064870834352,0.4909397959709167,0.4655224680900574,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8033022284507751,0.3089463114738464,0.2177445292472839,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.7719544768333435,0.2743591070175171,0.2623929679393768,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.6892117857933044,0.1929110139608383,0.8813022375106812,284.9399108886719,284.95001220703125,300.13134765625,289.3338623046875,298.1747741699219,297.2021179199219,284.9421691894531,1.0,0.5219823718070984,0.453253298997879,0.453253298997879,1.0,1.0,-2.713003158569336,0.9015817046165466,1.8114213943481443,0.2865352630615234,0.8914098739624023,0.8914098739624023,0.0,134.8931427001953,142.0,38516.8515625,0.0,1759.92236328125,1.0,280.9416809082031,283.4797058105469,292.2777709960937,294.7131042480469,293.1499938964844,293.1499938964844,281.25,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811702728271484,1.0,0.0,0.0,3.621806383132935,3.6218299865722656,8.752734288464126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.64404296875,0.0,1503.308837890625,1895.4371337890625,0.0,3227.547119140625,0.899122953414917,1.0,0.0,3.0,1.0,0.0
12141120,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9301477670669556,0.4795385897159576,0.4328139126300812,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9378064870834352,0.4909397959709167,0.4655224680900574,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8033022284507751,0.3089463114738464,0.2177445292472839,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.7719544768333435,0.2743591070175171,0.2623929679393768,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.6892117857933044,0.1929110139608383,0.8813022375106812,284.9399108886719,284.95001220703125,300.13134765625,289.3338623046875,298.1747741699219,297.2021179199219,284.9421691894531,1.0,0.5219823718070984,0.453253298997879,0.453253298997879,1.0,1.0,-2.713003158569336,0.9015817046165466,1.8114213943481443,0.2865352630615234,0.8914098739624023,0.8914098739624023,0.0,134.8931427001953,142.0,38516.8515625,0.0,1759.92236328125,1.0,280.9416809082031,283.4797058105469,292.2777709960937,294.7131042480469,293.1499938964844,293.1499938964844,281.25,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811702728271484,1.0,0.0,0.0,3.621806383132935,3.6218299865722656,8.752734288464126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.64404296875,0.0,1503.308837890625,1895.4371337890625,0.0,3227.547119140625,0.899122953414917,1.0,0.0,3.0,1.0,0.0
12141180,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.9275552034378052,0.4794725179672241,0.4327027201652527,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445617675781,0.9380404949188232,0.4947511553764343,0.4690530300140381,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.8034806847572327,0.3113662302494049,0.2193960100412368,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.771721363067627,0.2760732173919678,0.2639749646186828,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.6885176301002502,0.1937538534402847,0.8849048018455505,285.14434814453125,284.95001220703125,300.14825439453125,289.3241577148437,298.1936340332031,297.2209167480469,285.1465759277344,1.0,0.5246544480323792,0.4531984627246856,0.4531984627246856,1.0,1.0,-2.72532320022583,0.9063275456428528,1.818995833396912,0.2881343960762024,0.8956583142280579,0.8956583142280579,0.0,136.52359008789062,145.0,37660.5546875,0.0,1785.91748046875,1.0,281.2413635253906,283.720703125,292.2810974121094,294.6642150878906,293.1499938964844,293.1499938964844,281.54998779296875,35890.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698103427886963,1.0,0.0,0.0,3.62511134147644,3.625135183334351,8.768715815676842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.5322265625,0.0,1504.842041015625,1895.4371337890625,0.0,3121.03125,0.8996638059616089,1.0,0.0,3.0,1.0,0.0
12141240,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.9275552034378052,0.4794725179672241,0.4327027201652527,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445617675781,0.9380404949188232,0.4947511553764343,0.4690530300140381,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.8034806847572327,0.3113662302494049,0.2193960100412368,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.771721363067627,0.2760732173919678,0.2639749646186828,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.6885176301002502,0.1937538534402847,0.8849048018455505,285.14434814453125,284.95001220703125,300.14825439453125,289.3241577148437,298.1936340332031,297.2209167480469,285.1465759277344,1.0,0.5246544480323792,0.4531984627246856,0.4531984627246856,1.0,1.0,-2.72532320022583,0.9063275456428528,1.818995833396912,0.2881343960762024,0.8956583142280579,0.8956583142280579,0.0,136.52359008789062,145.0,37660.5546875,0.0,1785.91748046875,1.0,281.2413635253906,283.720703125,292.2810974121094,294.6642150878906,293.1499938964844,293.1499938964844,281.54998779296875,35890.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698103427886963,1.0,0.0,0.0,3.62511134147644,3.625135183334351,8.768715815676842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.5322265625,0.0,1504.842041015625,1895.4371337890625,0.0,3121.03125,0.8996638059616089,1.0,0.0,3.0,1.0,0.0
12141300,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.9261093735694884,0.4795482456684112,0.4327154755592346,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.9380005598068236,0.496753454208374,0.4708959460258484,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.8034864664077759,0.3126761615276336,0.2202870547771453,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28875732421875,0.7715326547622681,0.2770183980464935,0.2648492157459259,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854919433594,0.6881518363952637,0.194268450140953,0.8871563076972961,285.29107666015625,284.95001220703125,300.1566467285156,289.3190002441406,298.2031555175781,297.2303771972656,285.3008117675781,1.0,0.5261896252632141,0.453171044588089,0.453171044588089,1.0,1.0,-2.7323789596557617,0.909048855304718,1.8233301639556885,0.2890976667404175,0.8993452191352844,0.8993452191352844,0.0,137.4813995361328,145.0,36850.8984375,0.0,1801.01123046875,1.0,281.49786376953125,283.90460205078125,292.2543640136719,294.5417785644531,293.1499938964844,293.1499938964844,281.54998779296875,35732.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862320065498352,1.0,0.0,0.0,3.630636692047119,3.630660533905029,8.795466897026927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.69580078125,0.0,1509.7431640625,1895.4371337890625,0.0,3050.765869140625,0.9008240699768066,1.0,0.0,3.0,1.0,0.0
12141360,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479309082031,0.924953281879425,0.4797503054141998,0.4329215884208679,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.9381957650184632,0.4988581538200378,0.4728892147541046,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.8037021160125732,0.3140822350978851,0.2212732285261154,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473205566406,0.7715333104133606,0.2780443429946899,0.2658270001411438,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466491699219,0.6879880428314209,0.1948601752519607,0.8898347616195679,285.3477783203125,284.95001220703125,300.1650085449219,289.3136291503906,298.21270751953125,297.2405090332031,285.3498229980469,1.0,0.5278633236885071,0.4529342651367187,0.4529342651367187,1.0,1.0,-2.7405993938446045,0.9118120670318604,1.8287874460220337,0.2898449599742889,0.9026087522506714,0.9026087522506714,0.0,138.42477416992188,148.0,36850.62109375,0.0,1817.880615234375,1.0,281.5419616699219,283.9588928222656,292.2777709960937,294.6123352050781,293.1499938964844,293.1499938964844,281.25,35601.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599404096603394,1.0,0.0,0.0,3.6392107009887695,3.63923454284668,8.837058089739003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.4423828125,0.0,1518.2232666015625,1895.4371337890625,0.0,3028.4462890625,0.9026136994361876,1.0,0.0,3.0,1.0,0.0
12141420,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.9191386103630066,0.4780308604240417,0.4321036636829376,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.935352087020874,0.501504123210907,0.475968599319458,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810607910156,0.8016162514686584,0.3157417178153991,0.2227770984172821,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.769242525100708,0.2791741788387298,0.267298549413681,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.6855221390724182,0.1953529864549636,0.8936572074890137,285.18084716796875,284.95001220703125,300.1815795898437,289.3022766113281,298.2205505371094,297.2446594238281,285.1793212890625,1.0,0.5311593413352966,0.4524607062339782,0.4524607062339782,1.0,1.0,-2.751497745513916,0.9150885343551636,1.836409330368042,0.2905178368091583,0.9043546319007874,0.9043546319007874,0.0,141.41905212402344,151.0,37989.01953125,0.0,1848.55712890625,1.0,281.2580261230469,283.7471923828125,292.3686218261719,294.8441772460937,293.1499938964844,293.1499938964844,280.95001220703125,35671.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780099153518677,1.0,0.0,0.0,3.652241945266724,3.652265787124634,8.900457828531216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.69775390625,0.0,1533.203857421875,1895.4371337890625,0.0,3197.927734375,0.9055456519126892,1.0,0.0,3.0,1.0,0.0
12141480,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.9191386103630066,0.4780308604240417,0.4321036636829376,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.935352087020874,0.501504123210907,0.475968599319458,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810607910156,0.8016162514686584,0.3157417178153991,0.2227770984172821,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.769242525100708,0.2791741788387298,0.267298549413681,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.6855221390724182,0.1953529864549636,0.8936572074890137,285.18084716796875,284.95001220703125,300.1815795898437,289.3022766113281,298.2205505371094,297.2446594238281,285.1793212890625,1.0,0.5311593413352966,0.4524607062339782,0.4524607062339782,1.0,1.0,-2.751497745513916,0.9150885343551636,1.836409330368042,0.2905178368091583,0.9043546319007874,0.9043546319007874,0.0,141.41905212402344,151.0,37989.01953125,0.0,1848.55712890625,1.0,281.2580261230469,283.7471923828125,292.3686218261719,294.8441772460937,293.1499938964844,293.1499938964844,280.95001220703125,35671.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780099153518677,1.0,0.0,0.0,3.652241945266724,3.652265787124634,8.900457828531216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.69775390625,0.0,1533.203857421875,1895.4371337890625,0.0,3197.927734375,0.9055456519126892,1.0,0.0,3.0,1.0,0.0
12141540,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9093735814094543,0.47466841340065,0.4295379221439361,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9284591674804688,0.5026758909225464,0.4775172472000122,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7963132858276367,0.3162736892700195,0.2234310060739517,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7639976739883423,0.2792859673500061,0.2677777409553528,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.680080771446228,0.1949509531259536,0.8935559988021851,284.98492431640625,284.95001220703125,300.197998046875,289.2901306152344,298.2183532714844,297.23486328125,284.9830017089844,1.0,0.5338206887245178,0.4519871473312378,0.4519871473312378,1.0,1.0,-2.751523494720459,0.914111316204071,1.8374122381210327,0.2893377840518951,0.9032248258590698,0.9032248258590698,0.0,145.6123046875,154.0,39013.0625,0.0,1868.2674560546875,1.0,280.9583740234375,283.5106811523437,292.3658447265625,294.9288024902344,293.1499938964844,293.1499938964844,280.6499938964844,35855.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968630433082581,1.0,0.0,0.0,3.658325433731079,3.658349514007568,8.93013350378169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.03955078125,0.0,1541.3662109375,1895.4371337890625,0.0,3374.325927734375,0.9070237278938292,1.0,0.0,3.0,1.0,0.0
12141600,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9093735814094543,0.47466841340065,0.4295379221439361,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9284591674804688,0.5026758909225464,0.4775172472000122,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7963132858276367,0.3162736892700195,0.2234310060739517,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7639976739883423,0.2792859673500061,0.2677777409553528,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.680080771446228,0.1949509531259536,0.8935559988021851,284.98492431640625,284.95001220703125,300.197998046875,289.2901306152344,298.2183532714844,297.23486328125,284.9830017089844,1.0,0.5338206887245178,0.4519871473312378,0.4519871473312378,1.0,1.0,-2.751523494720459,0.914111316204071,1.8374122381210327,0.2893377840518951,0.9032248258590698,0.9032248258590698,0.0,145.6123046875,154.0,39013.0625,0.0,1868.2674560546875,1.0,280.9583740234375,283.5106811523437,292.3658447265625,294.9288024902344,293.1499938964844,293.1499938964844,280.6499938964844,35855.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968630433082581,1.0,0.0,0.0,3.658325433731079,3.658349514007568,8.93013350378169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.03955078125,0.0,1541.3662109375,1895.4371337890625,0.0,3374.325927734375,0.9070237278938292,1.0,0.0,3.0,1.0,0.0
12141660,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.8994366526603699,0.4706489443778991,0.4262471497058868,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.9205471277236938,0.503089427947998,0.4782391190528869,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.7901452779769897,0.3162358701229095,0.2236223518848419,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.7579593062400818,0.2788038253784179,0.2676286995410919,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.6736515164375305,0.193967804312706,0.8905991315841675,284.7835388183594,284.95001220703125,300.2142333984375,289.2772216796875,298.2120666503906,297.2194519042969,284.781494140625,1.0,0.5357763767242432,0.4515693783760071,0.4515693783760071,1.0,1.0,-2.744938373565674,0.910668134689331,1.8342702388763428,0.2871434986591339,0.899365246295929,0.899365246295929,0.0,150.00588989257812,157.0,39923.87109375,0.0,1878.685302734375,1.0,280.6583557128906,283.2721862792969,292.3351135253906,294.9595642089844,293.1499938964844,293.1499938964844,280.95001220703125,36097.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112794399261476,1.0,0.0,0.0,3.655470371246338,3.655494451522827,8.916200613384717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.60888671875,0.0,1539.9930419921875,1895.4371337890625,0.0,3508.473388671875,0.906546115875244,1.0,0.0,3.0,1.0,0.0
12141720,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.8994366526603699,0.4706489443778991,0.4262471497058868,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.9205471277236938,0.503089427947998,0.4782391190528869,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.7901452779769897,0.3162358701229095,0.2236223518848419,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.7579593062400818,0.2788038253784179,0.2676286995410919,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.6736515164375305,0.193967804312706,0.8905991315841675,284.7835388183594,284.95001220703125,300.2142333984375,289.2772216796875,298.2120666503906,297.2194519042969,284.781494140625,1.0,0.5357763767242432,0.4515693783760071,0.4515693783760071,1.0,1.0,-2.744938373565674,0.910668134689331,1.8342702388763428,0.2871434986591339,0.899365246295929,0.899365246295929,0.0,150.00588989257812,157.0,39923.87109375,0.0,1878.685302734375,1.0,280.6583557128906,283.2721862792969,292.3351135253906,294.9595642089844,293.1499938964844,293.1499938964844,280.95001220703125,36097.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112794399261476,1.0,0.0,0.0,3.655470371246338,3.655494451522827,8.916200613384717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.60888671875,0.0,1539.9930419921875,1895.4371337890625,0.0,3508.473388671875,0.906546115875244,1.0,0.0,3.0,1.0,0.0
12141780,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8924998044967651,0.4685604870319366,0.4239165782928467,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9154791831970216,0.5048184990882874,0.4795284271240234,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.786162257194519,0.3172305524349212,0.2241401076316833,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7538198232650757,0.2790135145187378,0.2676898837089538,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6689159870147705,0.1934391111135482,0.8879104852676392,284.9509582519531,284.95001220703125,300.2302551269531,289.2635192871094,298.2150573730469,297.2176513671875,284.95245361328125,1.0,0.5374673008918762,0.4511516094207763,0.4511516094207763,1.0,1.0,-2.741140604019165,0.9083319902420044,1.8328086137771609,0.2852746844291687,0.9007174372673035,0.9007174372673035,0.0,153.3571319580078,160.0,38879.02734375,0.0,1888.4979248046875,1.0,280.9420471191406,283.4818725585937,292.2179870605469,294.7056884765625,293.1499938964844,293.1499938964844,280.6499938964844,36002.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975597023963928,1.0,0.0,0.0,3.654532432556152,3.6545565128326416,8.911625855034799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.67041015625,0.0,1538.239013671875,1895.4371337890625,0.0,3380.826416015625,0.9063025116920472,1.0,0.0,3.0,1.0,0.0
12141840,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8924998044967651,0.4685604870319366,0.4239165782928467,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9154791831970216,0.5048184990882874,0.4795284271240234,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.786162257194519,0.3172305524349212,0.2241401076316833,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7538198232650757,0.2790135145187378,0.2676898837089538,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6689159870147705,0.1934391111135482,0.8879104852676392,284.9509582519531,284.95001220703125,300.2302551269531,289.2635192871094,298.2150573730469,297.2176513671875,284.95245361328125,1.0,0.5374673008918762,0.4511516094207763,0.4511516094207763,1.0,1.0,-2.741140604019165,0.9083319902420044,1.8328086137771609,0.2852746844291687,0.9007174372673035,0.9007174372673035,0.0,153.3571319580078,160.0,38879.02734375,0.0,1888.4979248046875,1.0,280.9420471191406,283.4818725585937,292.2179870605469,294.7056884765625,293.1499938964844,293.1499938964844,280.6499938964844,36002.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975597023963928,1.0,0.0,0.0,3.654532432556152,3.6545565128326416,8.911625855034799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.67041015625,0.0,1538.239013671875,1895.4371337890625,0.0,3380.826416015625,0.9063025116920472,1.0,0.0,3.0,1.0,0.0
12141900,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8901073932647705,0.4674341082572937,0.423209398984909,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9140949845314026,0.5056940317153931,0.4805704951286316,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.7851109504699707,0.3177788257598877,0.2246438860893249,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.7525757551193237,0.2791646420955658,0.2679688930511474,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.667381763458252,0.1932498067617416,0.8875386714935303,284.825439453125,284.95001220703125,300.2381896972656,289.25640869140625,298.217041015625,297.2173767089844,284.8165588378906,1.0,0.5384259819984436,0.4509426951408386,0.4509426951408386,1.0,1.0,-2.742039203643799,0.9082466959953308,1.8337923288345337,0.2849002182483673,0.8987004160881042,0.8987004160881042,0.0,154.67967224121094,160.0,39748.46484375,0.0,1896.0716552734373,1.0,280.6986999511719,283.31707763671875,292.2804870605469,294.90087890625,293.1499938964844,293.1499938964844,280.6499938964844,36085.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034862518310548,1.0,0.0,0.0,3.653036832809448,3.6530609130859375,8.904333412829146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.4990234375,0.0,1537.187255859375,1895.4371337890625,0.0,3436.059326171875,0.9059709906578064,1.0,0.0,3.0,1.0,0.0
12141960,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.8867969512939453,0.4658304154872894,0.4219922423362732,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.9118255376815796,0.5062013864517212,0.4812402129173279,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.7833407521247864,0.3180629909038543,0.2249577492475509,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.7507161498069763,0.2790974974632263,0.2680508196353912,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.6652746200561523,0.1928995102643966,0.8865710496902466,284.7756652832031,284.95001220703125,300.2460632324219,289.2491455078125,298.2167663574219,297.2135009765625,284.77410888671875,1.0,0.5393048524856567,0.4508729875087738,0.4508729875087738,1.0,1.0,-2.7406976222991943,0.9075620770454408,1.8331354856491089,0.2844485342502594,0.896999180316925,0.896999180316925,0.0,156.33425903320312,163.0,39818.12890625,0.0,1901.7225341796875,1.0,280.6574401855469,283.2683410644531,292.2786560058594,294.8719177246094,293.1499938964844,293.1499938964844,280.95001220703125,36174.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070747494697572,1.0,0.0,0.0,3.648969650268554,3.648993730545044,8.884516091711703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.26806640625,0.0,1533.326904296875,1895.4371337890625,0.0,3469.436767578125,0.9051524996757508,1.0,0.0,3.0,1.0,0.0
12142020,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8815292119979858,0.4642001986503601,0.4201715588569641,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9086199998855592,0.5083218812942505,0.4829772412776947,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7808707356452942,0.3195104300975799,0.2258301228284835,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7479023933410645,0.2796027362346649,0.2684186100959778,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6619232296943665,0.1926654130220413,0.8852556347846985,284.9488525390625,284.95001220703125,300.2616577148437,289.2340393066406,298.2236328125,297.2164611816406,284.95050048828125,1.0,0.5411115884780884,0.4507335424423218,0.4507335424423218,1.0,1.0,-2.7404978275299072,0.907214879989624,1.8332829475402832,0.2838324904441833,0.8983680009841919,0.8983680009841919,0.0,159.17132568359375,166.0,38813.52734375,0.0,1914.6754150390625,1.0,280.9419860839844,283.4829406738281,292.1922912597656,294.66925048828125,293.1499938964844,293.1499938964844,281.25,36045.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948525190353394,1.0,0.0,0.0,3.6464219093322754,3.6464457511901855,8.872113426150463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.32666015625,0.0,1529.52880859375,1895.4371337890625,0.0,3355.556640625,0.904521644115448,1.0,0.0,3.0,1.0,0.0
12142080,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8815292119979858,0.4642001986503601,0.4201715588569641,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9086199998855592,0.5083218812942505,0.4829772412776947,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7808707356452942,0.3195104300975799,0.2258301228284835,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7479023933410645,0.2796027362346649,0.2684186100959778,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6619232296943665,0.1926654130220413,0.8852556347846985,284.9488525390625,284.95001220703125,300.2616577148437,289.2340393066406,298.2236328125,297.2164611816406,284.95050048828125,1.0,0.5411115884780884,0.4507335424423218,0.4507335424423218,1.0,1.0,-2.7404978275299072,0.907214879989624,1.8332829475402832,0.2838324904441833,0.8983680009841919,0.8983680009841919,0.0,159.17132568359375,166.0,38813.52734375,0.0,1914.6754150390625,1.0,280.9419860839844,283.4829406738281,292.1922912597656,294.66925048828125,293.1499938964844,293.1499938964844,281.25,36045.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948525190353394,1.0,0.0,0.0,3.6464219093322754,3.6464457511901855,8.872113426150463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.32666015625,0.0,1529.52880859375,1895.4371337890625,0.0,3355.556640625,0.904521644115448,1.0,0.0,3.0,1.0,0.0
12142140,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.878918468952179,0.4639413356781006,0.4197686910629272,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.9080373644828796,0.5115829706192017,0.4858826696872711,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.7806681990623474,0.3219231069087982,0.2274153083562851,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.7470511198043823,0.2808955013751983,0.2695415616035461,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.6605749726295471,0.1931110620498657,0.8868718147277832,285.1455993652344,284.95001220703125,300.27703857421875,289.2182312011719,298.23809814453125,297.2301025390625,285.14752197265625,1.0,0.5434368252754211,0.4505940973758697,0.4505940973758697,1.0,1.0,-2.748695135116577,0.9101352691650392,1.838559865951538,0.2846794128417969,0.9025799036026,0.9025799036026,0.0,161.1801300048828,169.0,37890.46484375,0.0,1936.885986328125,1.0,281.2415771484375,283.71795654296875,292.1634826660156,294.566162109375,293.1499938964844,293.1499938964844,280.95001220703125,35827.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804389238357544,1.0,0.0,0.0,3.652133703231812,3.652157783508301,8.899930890038377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.46240234375,0.0,1534.2520751953125,1895.4371337890625,0.0,3220.69384765625,0.9056559205055236,1.0,0.0,3.0,1.0,0.0
