time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142200,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.878918468952179,0.4639413356781006,0.4197686910629272,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.9080373644828796,0.5115829706192017,0.4858826696872711,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.7806681990623474,0.3219231069087982,0.2274153083562851,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.7470511198043823,0.2808955013751983,0.2695415616035461,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.6605749726295471,0.1931110620498657,0.8868718147277832,285.1455993652344,284.95001220703125,300.27703857421875,289.2182312011719,298.23809814453125,297.2301025390625,285.14752197265625,1.0,0.5434368252754211,0.4505940973758697,0.4505940973758697,1.0,1.0,-2.748695135116577,0.9101352691650392,1.838559865951538,0.2846794128417969,0.9025799036026,0.9025799036026,0.0,161.1801300048828,169.0,37890.46484375,0.0,1936.885986328125,1.0,281.2415771484375,283.71795654296875,292.1634826660156,294.566162109375,293.1499938964844,293.1499938964844,280.95001220703125,35827.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804389238357544,1.0,0.0,0.0,3.652133703231812,3.652157783508301,8.899930890038377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.46240234375,0.0,1534.2520751953125,1895.4371337890625,0.0,3220.69384765625,0.9056559205055236,1.0,0.0,3.0,1.0,0.0
12142260,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8749182820320129,0.4620619416236877,0.4187324643135071,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9061270952224731,0.5136769413948059,0.4883895218372345,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7794240117073059,0.3235454261302948,0.2288533002138137,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7453455924987793,0.2816009223461151,0.2705599069595337,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6585414409637451,0.1932036429643631,0.888621985912323,284.9766845703125,284.95001220703125,300.29217529296875,289.2018127441406,298.243896484375,297.2318115234375,284.97515869140625,1.0,0.5459951162338257,0.4502930343151092,0.4502930343151092,1.0,1.0,-2.7555272579193115,0.912167191505432,1.8433599472045896,0.2851772606372833,0.901585817337036,0.901585817337036,0.0,163.9158172607422,172.0,38944.36328125,0.0,1960.4671630859373,1.0,280.9579467773437,283.5073547363281,292.2500915527344,294.78375244140625,293.1499938964844,293.1499938964844,280.6499938964844,35935.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946437239646912,1.0,0.0,0.0,3.655366182327272,3.65539026260376,8.915692433220102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.03076171875,0.0,1538.664306640625,1895.4371337890625,0.0,3353.606689453125,0.9064242243766784,1.0,0.0,3.0,1.0,0.0
12142320,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8749182820320129,0.4620619416236877,0.4187324643135071,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9061270952224731,0.5136769413948059,0.4883895218372345,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7794240117073059,0.3235454261302948,0.2288533002138137,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7453455924987793,0.2816009223461151,0.2705599069595337,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6585414409637451,0.1932036429643631,0.888621985912323,284.9766845703125,284.95001220703125,300.29217529296875,289.2018127441406,298.243896484375,297.2318115234375,284.97515869140625,1.0,0.5459951162338257,0.4502930343151092,0.4502930343151092,1.0,1.0,-2.7555272579193115,0.912167191505432,1.8433599472045896,0.2851772606372833,0.901585817337036,0.901585817337036,0.0,163.9158172607422,172.0,38944.36328125,0.0,1960.4671630859373,1.0,280.9579467773437,283.5073547363281,292.2500915527344,294.78375244140625,293.1499938964844,293.1499938964844,280.6499938964844,35935.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946437239646912,1.0,0.0,0.0,3.655366182327272,3.65539026260376,8.915692433220102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.03076171875,0.0,1538.664306640625,1895.4371337890625,0.0,3353.606689453125,0.9064242243766784,1.0,0.0,3.0,1.0,0.0
12142380,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.8681440949440002,0.4587099552154541,0.4161367118358612,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.901522696018219,0.5144208073616028,0.4895024001598358,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.7757652401924133,0.3241799175739288,0.2295497953891754,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.7415417432785034,0.2814211547374725,0.2707275152206421,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.6544387936592102,0.1925621777772903,0.8872424960136414,284.7808837890625,284.95001220703125,300.3070373535156,289.18475341796875,298.2406311035156,297.2209167480469,284.7790222167969,1.0,0.548093855381012,0.4499920010566711,0.4499920010566711,1.0,1.0,-2.7531328201293945,0.9105924963951112,1.842540383338928,0.2841226160526275,0.8977334499359131,0.8977334499359131,0.0,167.76475524902344,175.0,39898.015625,0.0,1974.754638671875,1.0,280.65838623046875,283.27374267578125,292.2492370605469,294.8652648925781,293.1499938964844,293.1499938964844,280.95001220703125,36144.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112155437469482,1.0,0.0,0.0,3.650716781616211,3.6507408618927,8.893026688383543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.330078125,0.0,1535.0489501953125,1895.4371337890625,0.0,3507.881103515625,0.9055197834968568,1.0,0.0,3.0,1.0,0.0
12142440,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.8681440949440002,0.4587099552154541,0.4161367118358612,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.901522696018219,0.5144208073616028,0.4895024001598358,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.7757652401924133,0.3241799175739288,0.2295497953891754,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.7415417432785034,0.2814211547374725,0.2707275152206421,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.6544387936592102,0.1925621777772903,0.8872424960136414,284.7808837890625,284.95001220703125,300.3070373535156,289.18475341796875,298.2406311035156,297.2209167480469,284.7790222167969,1.0,0.548093855381012,0.4499920010566711,0.4499920010566711,1.0,1.0,-2.7531328201293945,0.9105924963951112,1.842540383338928,0.2841226160526275,0.8977334499359131,0.8977334499359131,0.0,167.76475524902344,175.0,39898.015625,0.0,1974.754638671875,1.0,280.65838623046875,283.27374267578125,292.2492370605469,294.8652648925781,293.1499938964844,293.1499938964844,280.95001220703125,36144.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112155437469482,1.0,0.0,0.0,3.650716781616211,3.6507408618927,8.893026688383543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.330078125,0.0,1535.0489501953125,1895.4371337890625,0.0,3507.881103515625,0.9055197834968568,1.0,0.0,3.0,1.0,0.0
12142500,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8648824095726013,0.457545518875122,0.4148244559764862,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8992932438850403,0.5150886178016663,0.489951491355896,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7739698886871338,0.3247305154800415,0.2298440337181091,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7396399974822998,0.2814560830593109,0.270701140165329,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6523427963256836,0.1922896802425384,0.8859685063362122,284.90350341796875,284.95001220703125,300.3143615722656,289.17596435546875,298.24102783203125,297.21856689453125,284.91192626953125,1.0,0.5489872694015503,0.4498414695262909,0.4498414695262909,1.0,1.0,-2.7508819103240967,0.9094017744064332,1.841480135917664,0.2833471596240997,0.8985787034034729,0.8985787034034729,0.0,169.62107849121094,175.0,38982.21484375,0.0,1979.904296875,1.0,280.90118408203125,283.43719482421875,292.1526794433594,294.6220397949219,293.1499938964844,293.1499938964844,280.95001220703125,36092.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043532609939576,1.0,0.0,0.0,3.6486661434173584,3.648690223693848,8.88303873125551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.73095703125,0.0,1532.3802490234375,1895.4371337890625,0.0,3444.12841796875,0.905083179473877,1.0,0.0,3.0,1.0,0.0
12142560,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8628430962562561,0.4569925665855407,0.4141744375228882,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8981819152832031,0.5162367820739746,0.4909046590328216,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.77318274974823,0.3256669640541076,0.2304266691207885,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7385784983634949,0.2817879915237427,0.270952820777893,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6510451436042786,0.1922454684972763,0.885590672492981,284.9512634277344,284.95001220703125,300.3216247558594,289.16705322265625,298.2449951171875,297.2212829589844,284.9527282714844,1.0,0.5499746799468994,0.4497073292732239,0.4497073292732239,1.0,1.0,-2.7517895698547363,0.9094735383987428,1.8423161506652832,0.2831301689147949,0.8991048336029053,0.8991048336029053,0.0,170.9925994873047,178.0,38873.22265625,0.0,1987.7822265625,1.0,280.9425354003906,283.486083984375,292.13043212890625,294.617431640625,293.1499938964844,293.1499938964844,281.25,36028.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995960354804993,1.0,0.0,0.0,3.648794174194336,3.648818016052246,8.883661735126225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.5234375,0.0,1532.03759765625,1895.4371337890625,0.0,3399.818359375,0.905038595199585,1.0,0.0,3.0,1.0,0.0
12142620,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.8604210615158081,0.4567926526069641,0.4138118922710418,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.8975454568862915,0.5193395614624023,0.4936443269252777,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.7730857133865356,0.3282251954078674,0.2321048229932785,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.7377228140830994,0.2830203175544739,0.2720109522342682,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.6497423648834229,0.192648634314537,0.8870058655738831,285.1460266113281,284.95001220703125,300.3359680175781,289.1488037109375,298.2581787109375,297.23406982421875,285.1478881835937,1.0,0.552311897277832,0.4494391083717346,0.4494391083717346,1.0,1.0,-2.759628295898437,0.9119563698768616,1.8476719856262207,0.2837808132171631,0.9033070206642152,0.9033070206642152,0.0,173.14430236816406,181.0,37939.7734375,0.0,2010.38623046875,1.0,281.2416076660156,283.7194519042969,292.0915832519531,294.4985046386719,293.1499938964844,293.1499938964844,280.95001220703125,35819.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844987750053406,1.0,0.0,0.0,3.654826879501343,3.654850959777832,8.913061719795223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.63671875,0.0,1537.189453125,1895.4371337890625,0.0,3258.72509765625,0.9062517881393432,1.0,0.0,3.0,1.0,0.0
12142680,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.8604210615158081,0.4567926526069641,0.4138118922710418,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.8975454568862915,0.5193395614624023,0.4936443269252777,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.7730857133865356,0.3282251954078674,0.2321048229932785,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.7377228140830994,0.2830203175544739,0.2720109522342682,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.6497423648834229,0.192648634314537,0.8870058655738831,285.1460266113281,284.95001220703125,300.3359680175781,289.1488037109375,298.2581787109375,297.23406982421875,285.1478881835937,1.0,0.552311897277832,0.4494391083717346,0.4494391083717346,1.0,1.0,-2.759628295898437,0.9119563698768616,1.8476719856262207,0.2837808132171631,0.9033070206642152,0.9033070206642152,0.0,173.14430236816406,181.0,37939.7734375,0.0,2010.38623046875,1.0,281.2416076660156,283.7194519042969,292.0915832519531,294.4985046386719,293.1499938964844,293.1499938964844,280.95001220703125,35819.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844987750053406,1.0,0.0,0.0,3.654826879501343,3.654850959777832,8.913061719795223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.63671875,0.0,1537.189453125,1895.4371337890625,0.0,3258.72509765625,0.9062517881393432,1.0,0.0,3.0,1.0,0.0
12142740,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8569172024726868,0.4550325274467468,0.4128707945346832,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8959023356437683,0.5212996602058411,0.4960256516933441,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7721784710884094,0.33001309633255,0.2336572259664535,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7362291216850281,0.2836909592151642,0.2729943394660949,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6479677557945251,0.1927238851785659,0.8886606097221375,284.9764709472656,284.95001220703125,300.3500061035156,289.1300048828125,298.2632141113281,297.235107421875,284.9749450683594,1.0,0.5548595190048218,0.449170857667923,0.449170857667923,1.0,1.0,-2.766404867172241,0.9140015840530396,1.8524032831192017,0.284478485584259,0.9023048877716064,0.9023048877716064,0.0,175.93264770507812,184.0,38991.1484375,0.0,2034.38818359375,1.0,280.9579162597656,283.5083923339844,292.1755676269531,294.7115478515625,293.1499938964844,293.1499938964844,280.6499938964844,35930.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980869650840759,1.0,0.0,0.0,3.658231258392334,3.6582553386688232,8.929673640523106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.58837890625,0.0,1541.8277587890625,1895.4371337890625,0.0,3385.7451171875,0.9070616960525512,1.0,0.0,3.0,1.0,0.0
12142800,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8569172024726868,0.4550325274467468,0.4128707945346832,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8959023356437683,0.5212996602058411,0.4960256516933441,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7721784710884094,0.33001309633255,0.2336572259664535,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7362291216850281,0.2836909592151642,0.2729943394660949,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6479677557945251,0.1927238851785659,0.8886606097221375,284.9764709472656,284.95001220703125,300.3500061035156,289.1300048828125,298.2632141113281,297.235107421875,284.9749450683594,1.0,0.5548595190048218,0.449170857667923,0.449170857667923,1.0,1.0,-2.766404867172241,0.9140015840530396,1.8524032831192017,0.284478485584259,0.9023048877716064,0.9023048877716064,0.0,175.93264770507812,184.0,38991.1484375,0.0,2034.38818359375,1.0,280.9579162597656,283.5083923339844,292.1755676269531,294.7115478515625,293.1499938964844,293.1499938964844,280.6499938964844,35930.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980869650840759,1.0,0.0,0.0,3.658231258392334,3.6582553386688232,8.929673640523106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.58837890625,0.0,1541.8277587890625,1895.4371337890625,0.0,3385.7451171875,0.9070616960525512,1.0,0.0,3.0,1.0,0.0
12142860,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.8580489158630371,0.4558830261230469,0.4130876660346985,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.8994216322898865,0.5261802077293396,0.4999626576900482,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.7764821648597717,0.335156500339508,0.2366959750652313,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.739739716053009,0.2879666984081268,0.2762371301651001,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.6520873308181763,0.1967801302671432,0.9026378989219666,284.8092956542969,284.95001220703125,300.3634338378906,289.107666015625,298.2879333496094,297.2638854980469,284.809326171875,1.0,0.5586591362953186,0.4487838447093963,0.4487838447093963,1.0,1.0,-2.795715808868408,0.924579381942749,1.8711365461349487,0.2882965505123138,0.8989701271057129,0.8989701271057129,0.0,176.1077880859375,187.0,40345.41015625,0.0,2082.8408203125,1.0,280.6580505371094,283.29815673828125,292.1766662597656,294.808837890625,293.1499938964844,293.1499938964844,280.95001220703125,36117.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153007864952089,1.0,0.0,0.0,3.6543102264404297,3.654334306716919,8.910541282602935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.70361328125,0.0,1538.849609375,1895.4371337890625,0.0,3545.729736328125,0.9063097834587096,1.0,0.0,3.0,1.0,0.0
12142920,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.8580489158630371,0.4558830261230469,0.4130876660346985,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.8994216322898865,0.5261802077293396,0.4999626576900482,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.7764821648597717,0.335156500339508,0.2366959750652313,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.739739716053009,0.2879666984081268,0.2762371301651001,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.6520873308181763,0.1967801302671432,0.9026378989219666,284.8092956542969,284.95001220703125,300.3634338378906,289.107666015625,298.2879333496094,297.2638854980469,284.809326171875,1.0,0.5586591362953186,0.4487838447093963,0.4487838447093963,1.0,1.0,-2.795715808868408,0.924579381942749,1.8711365461349487,0.2882965505123138,0.8989701271057129,0.8989701271057129,0.0,176.1077880859375,187.0,40345.41015625,0.0,2082.8408203125,1.0,280.6580505371094,283.29815673828125,292.1766662597656,294.808837890625,293.1499938964844,293.1499938964844,280.95001220703125,36117.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153007864952089,1.0,0.0,0.0,3.6543102264404297,3.654334306716919,8.910541282602935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.70361328125,0.0,1538.849609375,1895.4371337890625,0.0,3545.729736328125,0.9063097834587096,1.0,0.0,3.0,1.0,0.0
12142980,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8575590252876282,0.4564871490001678,0.4134162664413452,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9010337591171264,0.5304214358329773,0.5038513541221619,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7791034579277039,0.3394060432910919,0.2396611720323562,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7417002320289612,0.2910910546779632,0.2792942523956299,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6547487378120422,0.1995629966259002,0.9159799814224244,285.009033203125,284.95001220703125,300.3759155273437,289.0791015625,298.3057861328125,297.2831115722656,285.0116271972656,1.0,0.5631800889968872,0.4483968615531921,0.4483968615531921,1.0,1.0,-2.824058771133423,0.9347129464149476,1.8893457651138303,0.2923132479190826,0.9013361930847168,0.9013361930847168,0.0,177.79763793945312,190.0,39669.81640625,0.0,2137.79736328125,1.0,280.9420471191406,283.5323181152344,292.0602722167969,294.5882873535156,293.1499938964844,293.1499938964844,280.6499938964844,35964.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072508215904236,1.0,0.0,0.0,3.654681444168091,3.65470552444458,8.91235231392784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.10986328125,0.0,1538.1204833984375,1895.4371337890625,0.0,3471.07275390625,0.906316876411438,1.0,0.0,3.0,1.0,0.0
12143040,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8575590252876282,0.4564871490001678,0.4134162664413452,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9010337591171264,0.5304214358329773,0.5038513541221619,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7791034579277039,0.3394060432910919,0.2396611720323562,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7417002320289612,0.2910910546779632,0.2792942523956299,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6547487378120422,0.1995629966259002,0.9159799814224244,285.009033203125,284.95001220703125,300.3759155273437,289.0791015625,298.3057861328125,297.2831115722656,285.0116271972656,1.0,0.5631800889968872,0.4483968615531921,0.4483968615531921,1.0,1.0,-2.824058771133423,0.9347129464149476,1.8893457651138303,0.2923132479190826,0.9013361930847168,0.9013361930847168,0.0,177.79763793945312,190.0,39669.81640625,0.0,2137.79736328125,1.0,280.9420471191406,283.5323181152344,292.0602722167969,294.5882873535156,293.1499938964844,293.1499938964844,280.6499938964844,35964.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072508215904236,1.0,0.0,0.0,3.654681444168091,3.65470552444458,8.91235231392784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.10986328125,0.0,1538.1204833984375,1895.4371337890625,0.0,3471.07275390625,0.906316876411438,1.0,0.0,3.0,1.0,0.0
12143100,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8568236827850342,0.4563619792461395,0.4136601686477661,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.901228368282318,0.5321541428565979,0.5057889223098755,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7798231840133667,0.3411757946014404,0.2410842627286911,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7420860528945923,0.2922927141189575,0.2806574702262878,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6553865671157837,0.2005976438522339,0.9215797185897828,284.8949279785156,284.95001220703125,300.3818359375,289.0626220703125,298.3114929199219,297.28839111328125,284.887451171875,1.0,0.5655131936073303,0.4482033550739288,0.4482033550739288,1.0,1.0,-2.836766242980957,0.9391974806785583,1.897568702697754,0.2941398322582245,0.899895191192627,0.899895191192627,0.0,179.08843994140625,190.0,40690.87890625,0.0,2165.318115234375,1.0,280.6986694335937,283.37664794921875,292.1144714355469,294.7878723144531,293.1499938964844,293.1499938964844,280.6499938964844,36024.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160359501838684,1.0,0.0,0.0,3.654464721679688,3.6544888019561768,8.911295026337029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.13037109375,0.0,1538.3223876953125,1895.4371337890625,0.0,3552.531494140625,0.9062552452087402,1.0,0.0,3.0,1.0,0.0
12143160,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8548654913902283,0.455641895532608,0.4132767915725708,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9001907706260681,0.5333484411239624,0.5071709752082825,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.7794123888015747,0.342511236667633,0.2421799302101135,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7414814233779907,0.293097048997879,0.2816357016563415,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.6550066471099854,0.2012723833322525,0.925609827041626,284.8548889160156,284.95001220703125,300.38751220703125,289.0447082519531,298.3125305175781,297.2879943847656,284.8541259765625,1.0,0.5676767826080322,0.4477292597293854,0.4477292597293854,1.0,1.0,-2.8453097343444824,0.9414842128753662,1.903825640678405,0.2947116792201996,0.8988215327262878,0.8988215327262878,0.0,180.96710205078125,193.0,40877.82421875,0.0,2188.84765625,1.0,280.65740966796875,283.334716796875,292.1010131835937,294.7572937011719,293.1499938964844,293.1499938964844,280.95001220703125,36091.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222641587257384,1.0,0.0,0.0,3.6520841121673584,3.652108192443848,8.89968873707403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.4423828125,0.0,1536.1759033203125,1895.4371337890625,0.0,3610.03857421875,0.9057974815368652,1.0,0.0,3.0,1.0,0.0
12143220,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8514320254325867,0.4554844796657562,0.4128535985946655,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8984161019325256,0.5365990400314331,0.5100377798080444,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7788121104240417,0.3458163142204284,0.2443977147340774,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7403302788734436,0.2950358390808105,0.2834465205669403,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.6540861129760742,0.2027017772197723,0.9323020577430724,285.0380249023437,284.95001220703125,300.3981628417969,289.0048828125,298.3192443847656,297.2947692871094,285.0400085449219,1.0,0.5717573165893555,0.4467810392379761,0.4467810392379761,1.0,1.0,-2.861127614974976,0.9454836845397948,1.9156438112258911,0.2953523397445678,0.9014581441879272,0.9014581441879272,0.0,184.5208435058593,196.0,40018.30078125,0.0,2233.127685546875,1.0,280.9420166015625,283.55645751953125,291.986572265625,294.5386047363281,293.1499938964844,293.1499938964844,280.6499938964844,35935.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148011207580566,1.0,0.0,0.0,3.653604030609131,3.65362811088562,8.907098845156725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.32421875,0.0,1536.7012939453125,1895.4371337890625,0.0,3541.105224609375,0.9060553312301636,1.0,0.0,3.0,1.0,0.0
12143280,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8514320254325867,0.4554844796657562,0.4128535985946655,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8984161019325256,0.5365990400314331,0.5100377798080444,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7788121104240417,0.3458163142204284,0.2443977147340774,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7403302788734436,0.2950358390808105,0.2834465205669403,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.6540861129760742,0.2027017772197723,0.9323020577430724,285.0380249023437,284.95001220703125,300.3981628417969,289.0048828125,298.3192443847656,297.2947692871094,285.0400085449219,1.0,0.5717573165893555,0.4467810392379761,0.4467810392379761,1.0,1.0,-2.861127614974976,0.9454836845397948,1.9156438112258911,0.2953523397445678,0.9014581441879272,0.9014581441879272,0.0,184.5208435058593,196.0,40018.30078125,0.0,2233.127685546875,1.0,280.9420166015625,283.55645751953125,291.986572265625,294.5386047363281,293.1499938964844,293.1499938964844,280.6499938964844,35935.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148011207580566,1.0,0.0,0.0,3.653604030609131,3.65362811088562,8.907098845156725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.32421875,0.0,1536.7012939453125,1895.4371337890625,0.0,3541.105224609375,0.9060553312301636,1.0,0.0,3.0,1.0,0.0
12143340,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8479217290878296,0.4542701244354248,0.4123375415802002,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8965002298355103,0.5389751195907593,0.5127854347229004,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7780758142471313,0.3484773933887481,0.2465591430664062,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7390148043632507,0.2964142560958862,0.2851181030273437,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6529027819633484,0.2036474347114563,0.9380918741226196,284.8749084472656,284.95001220703125,300.4078674316406,288.9600524902344,298.3199157714844,297.29327392578125,284.8737487792969,1.0,0.5756446719169617,0.4458328187465668,0.4458328187465668,1.0,1.0,-2.875385999679565,0.9488376379013062,1.9265483617782595,0.2959014475345611,0.8991408944129944,0.8991408944129944,0.0,188.15280151367188,184.0,41132.765625,0.0,2275.5107421875,1.0,280.6576538085937,283.3522033691406,292.0149230957031,294.6907653808594,293.1499938964844,293.1499938964844,280.95001220703125,36064.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296220541000366,1.0,0.0,0.0,3.652031421661377,3.652055501937866,8.899432941689156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.92138671875,0.0,1535.909423828125,1895.4371337890625,0.0,3677.676513671875,0.90576434135437,1.0,0.0,3.0,1.0,0.0
12143400,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8479217290878296,0.4542701244354248,0.4123375415802002,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8965002298355103,0.5389751195907593,0.5127854347229004,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7780758142471313,0.3484773933887481,0.2465591430664062,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7390148043632507,0.2964142560958862,0.2851181030273437,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6529027819633484,0.2036474347114563,0.9380918741226196,284.8749084472656,284.95001220703125,300.4078674316406,288.9600524902344,298.3199157714844,297.29327392578125,284.8737487792969,1.0,0.5756446719169617,0.4458328187465668,0.4458328187465668,1.0,1.0,-2.875385999679565,0.9488376379013062,1.9265483617782595,0.2959014475345611,0.8991408944129944,0.8991408944129944,0.0,188.15280151367188,184.0,41132.765625,0.0,2275.5107421875,1.0,280.6576538085937,283.3522033691406,292.0149230957031,294.6907653808594,293.1499938964844,293.1499938964844,280.95001220703125,36064.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296220541000366,1.0,0.0,0.0,3.652031421661377,3.652055501937866,8.899432941689156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.92138671875,0.0,1535.909423828125,1895.4371337890625,0.0,3677.676513671875,0.90576434135437,1.0,0.0,3.0,1.0,0.0
12143460,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8506878018379211,0.4539431631565094,0.4114982783794403,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.901630699634552,0.5419104099273682,0.5150675177574158,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7833327054977417,0.3516076207160949,0.2484350055456161,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7428022027015686,0.298022598028183,0.2863138020038605,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.6563617587089539,0.2046541422605514,0.9413955807685852,285.04931640625,284.95001220703125,300.4166564941406,288.9106140136719,298.3240661621094,297.296875,285.0509033203125,1.0,0.5747114419937134,0.4451334178447723,0.4451334178447723,1.0,1.0,-2.884779214859009,0.9508486390113832,1.933930516242981,0.2960471510887146,0.9018692374229432,0.9018692374229432,0.0,185.2873992919922,172.0,40182.44921875,0.0,2277.780517578125,1.0,280.9420166015625,283.56707763671875,291.8901672363281,294.4553527832031,293.1499938964844,293.1499938964844,280.6499938964844,35915.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217615723609924,1.0,0.0,0.0,3.654324531555176,3.654348611831665,8.910611200008134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.591796875,0.0,1537.3533935546875,1895.4371337890625,0.0,3605.40625,0.9062013030052184,1.0,0.0,3.0,1.0,0.0
12143520,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8506878018379211,0.4539431631565094,0.4114982783794403,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.901630699634552,0.5419104099273682,0.5150675177574158,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7833327054977417,0.3516076207160949,0.2484350055456161,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7428022027015686,0.298022598028183,0.2863138020038605,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.6563617587089539,0.2046541422605514,0.9413955807685852,285.04931640625,284.95001220703125,300.4166564941406,288.9106140136719,298.3240661621094,297.296875,285.0509033203125,1.0,0.5747114419937134,0.4451334178447723,0.4451334178447723,1.0,1.0,-2.884779214859009,0.9508486390113832,1.933930516242981,0.2960471510887146,0.9018692374229432,0.9018692374229432,0.0,185.2873992919922,172.0,40182.44921875,0.0,2277.780517578125,1.0,280.9420166015625,283.56707763671875,291.8901672363281,294.4553527832031,293.1499938964844,293.1499938964844,280.6499938964844,35915.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217615723609924,1.0,0.0,0.0,3.654324531555176,3.654348611831665,8.910611200008134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.591796875,0.0,1537.3533935546875,1895.4371337890625,0.0,3605.40625,0.9062013030052184,1.0,0.0,3.0,1.0,0.0
12143580,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8578181266784668,0.4527018368244171,0.4105457961559295,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9120907187461852,0.5441073775291443,0.5172175168991089,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.792870819568634,0.3542518019676208,0.2502633929252624,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7503293752670288,0.2992509305477142,0.2874043881893158,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6633445620536804,0.2054007947444915,0.9441600441932678,284.8794860839844,284.95001220703125,300.4245300292969,288.8570251464844,298.32342529296875,297.2940368652344,284.8780212402344,1.0,0.5714967250823975,0.4444339871406555,0.4444339871406555,1.0,1.0,-2.893059730529785,0.9524229764938354,1.9406367540359497,0.2961846888065338,0.899566113948822,0.899566113948822,0.0,178.4817657470703,160.0,41224.78515625,0.0,2258.65380859375,1.0,280.6576538085937,283.3576354980469,291.90875244140625,294.5925598144531,293.1499938964844,293.1499938964844,280.95001220703125,36051.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359179139137268,1.0,0.0,0.0,3.653248071670532,3.6532719135284415,8.905362278710527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.70556640625,0.0,1537.16943359375,1895.4371337890625,0.0,3735.2626953125,0.9060264229774476,1.0,0.0,3.0,1.0,0.0
12143640,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8578181266784668,0.4527018368244171,0.4105457961559295,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9120907187461852,0.5441073775291443,0.5172175168991089,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.792870819568634,0.3542518019676208,0.2502633929252624,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7503293752670288,0.2992509305477142,0.2874043881893158,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6633445620536804,0.2054007947444915,0.9441600441932678,284.8794860839844,284.95001220703125,300.4245300292969,288.8570251464844,298.32342529296875,297.2940368652344,284.8780212402344,1.0,0.5714967250823975,0.4444339871406555,0.4444339871406555,1.0,1.0,-2.893059730529785,0.9524229764938354,1.9406367540359497,0.2961846888065338,0.899566113948822,0.899566113948822,0.0,178.4817657470703,160.0,41224.78515625,0.0,2258.65380859375,1.0,280.6576538085937,283.3576354980469,291.90875244140625,294.5925598144531,293.1499938964844,293.1499938964844,280.95001220703125,36051.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359179139137268,1.0,0.0,0.0,3.653248071670532,3.6532719135284415,8.905362278710527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.70556640625,0.0,1537.16943359375,1895.4371337890625,0.0,3735.2626953125,0.9060264229774476,1.0,0.0,3.0,1.0,0.0
12143700,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8621445894241333,0.4523030817508697,0.4097609221935272,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.918586254119873,0.5453163981437683,0.5179741978645325,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7983770966529846,0.3556844890117645,0.2510098814964294,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7547816634178162,0.2999003529548645,0.2877367436885834,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6674439311027527,0.2057706862688064,0.9446823000907898,285.0032958984375,284.95001220703125,300.4281311035156,288.8287658691406,298.32354736328125,297.29351806640625,285.0111694335937,1.0,0.5692092180252075,0.4440842866897583,0.4440842866897583,1.0,1.0,-2.894947290420532,0.9523479342460632,1.942599415779113,0.2958063781261444,0.9010952711105348,0.9010952711105348,0.0,174.3678741455078,160.0,40316.484375,0.0,2241.63134765625,1.0,280.9011535644531,283.5213317871094,291.8101501464844,294.3553161621094,293.1499938964844,293.1499938964844,280.95001220703125,35983.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930474042892456,1.0,0.0,0.0,3.65336799621582,3.6533920764923096,8.905947765924793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.5224609375,0.0,1536.7938232421875,1895.4371337890625,0.0,3685.485595703125,0.9060617685317992,1.0,0.0,3.0,1.0,0.0
12143760,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8682291507720947,0.4524139165878296,0.4095032215118408,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.927197277545929,0.5469484329223633,0.5191534757614136,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8054408431053162,0.35746631026268,0.2520058453083038,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.76065593957901,0.3008135557174682,0.2882976830005646,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.672864556312561,0.2063429504632949,0.945918619632721,285.0497741699219,284.95001220703125,300.4314880371094,288.7996520996094,298.32672119140625,297.2973937988281,285.0511474609375,1.0,0.5667642951011658,0.4437875747680664,0.4437875747680664,1.0,1.0,-2.8994081020355225,0.9533724188804626,1.946035623550415,0.295937180519104,0.9022644758224488,0.9022644758224488,0.0,169.43841552734375,148.0,40224.578125,0.0,2225.0009765625,1.0,280.94256591796875,283.5697021484375,291.77593994140625,294.344970703125,293.1499938964844,293.1499938964844,280.6499938964844,35909.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274805188179016,1.0,0.0,0.0,3.6557600498199454,3.655784130096436,8.917613740777597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.5087890625,0.0,1538.90966796875,1895.4371337890625,0.0,3658.026123046875,0.9065171480178832,1.0,0.0,3.0,1.0,0.0
12143820,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8817130327224731,0.4512336850166321,0.4084778428077698,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9458743929862976,0.5490735173225403,0.5211032629013062,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8200094699859619,0.3602130115032196,0.25380739569664,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7738182544708252,0.3020252585411072,0.2892366647720337,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6849581003189087,0.2070716172456741,0.9479369521141052,284.87701416015625,284.95001220703125,300.4375,288.73895263671875,298.3255615234375,297.29443359375,284.87548828125,1.0,0.5613296031951904,0.443194180727005,0.443194180727005,1.0,1.0,-2.906248092651367,0.9546136856079102,1.9516345262527464,0.2960795164108276,0.8999046683311462,0.8999046683311462,0.0,159.19564819335938,136.0,41245.5,0.0,2186.079833984375,1.0,280.6576538085937,283.3580322265625,291.7887268066406,294.4741516113281,293.1499938964844,293.1499938964844,280.3500061035156,36050.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412493705749512,1.0,0.0,0.0,3.6547131538391113,3.6547372341156006,8.912506359592953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.8154296875,0.0,1538.797119140625,1895.4371337890625,0.0,3783.799072265625,0.906352996826172,1.0,0.0,3.0,1.0,0.0
12143880,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8817130327224731,0.4512336850166321,0.4084778428077698,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9458743929862976,0.5490735173225403,0.5211032629013062,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8200094699859619,0.3602130115032196,0.25380739569664,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7738182544708252,0.3020252585411072,0.2892366647720337,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6849581003189087,0.2070716172456741,0.9479369521141052,284.87701416015625,284.95001220703125,300.4375,288.73895263671875,298.3255615234375,297.29443359375,284.87548828125,1.0,0.5613296031951904,0.443194180727005,0.443194180727005,1.0,1.0,-2.906248092651367,0.9546136856079102,1.9516345262527464,0.2960795164108276,0.8999046683311462,0.8999046683311462,0.0,159.19564819335938,136.0,41245.5,0.0,2186.079833984375,1.0,280.6576538085937,283.3580322265625,291.7887268066406,294.4741516113281,293.1499938964844,293.1499938964844,280.3500061035156,36050.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412493705749512,1.0,0.0,0.0,3.6547131538391113,3.6547372341156006,8.912506359592953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.8154296875,0.0,1538.797119140625,1895.4371337890625,0.0,3783.799072265625,0.906352996826172,1.0,0.0,3.0,1.0,0.0
12143940,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.8953717350959778,0.4488336145877838,0.406168133020401,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.9636614322662354,0.5499871969223022,0.521799623966217,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814880371094,0.8341760635375977,0.3620937168598175,0.2549444437026977,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68170166015625,0.7874230742454529,0.3024518489837646,0.2894051074981689,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.6971821784973145,0.2071557939052581,0.9471042156219482,284.68133544921875,284.95001220703125,300.4425964355469,288.67535400390625,298.3166198730469,297.2810974121094,284.6795349121094,1.0,0.5549276471138,0.4426007568836212,0.4426007568836212,1.0,1.0,-2.9048845767974854,0.9527074098587036,1.9521771669387813,0.2948854565620422,0.8947222232818604,0.8947222232818604,0.0,149.1409454345703,124.0,42174.359375,0.0,2133.929443359375,1.0,280.35809326171875,283.1267395019531,291.738037109375,294.4987487792969,293.1499938964844,293.1499938964844,280.6499938964844,36280.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957083225250244,1.0,0.0,0.0,3.6450178623199454,3.645041942596436,8.865283120940148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.46728515625,0.0,1529.7257080078125,1895.4371337890625,0.0,3926.54345703125,0.9043365120887756,1.0,0.0,3.0,1.0,0.0
12144000,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.8953717350959778,0.4488336145877838,0.406168133020401,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.9636614322662354,0.5499871969223022,0.521799623966217,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814880371094,0.8341760635375977,0.3620937168598175,0.2549444437026977,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68170166015625,0.7874230742454529,0.3024518489837646,0.2894051074981689,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.6971821784973145,0.2071557939052581,0.9471042156219482,284.68133544921875,284.95001220703125,300.4425964355469,288.67535400390625,298.3166198730469,297.2810974121094,284.6795349121094,1.0,0.5549276471138,0.4426007568836212,0.4426007568836212,1.0,1.0,-2.9048845767974854,0.9527074098587036,1.9521771669387813,0.2948854565620422,0.8947222232818604,0.8947222232818604,0.0,149.1409454345703,124.0,42174.359375,0.0,2133.929443359375,1.0,280.35809326171875,283.1267395019531,291.738037109375,294.4987487792969,293.1499938964844,293.1499938964844,280.6499938964844,36280.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957083225250244,1.0,0.0,0.0,3.6450178623199454,3.645041942596436,8.865283120940148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.46728515625,0.0,1529.7257080078125,1895.4371337890625,0.0,3926.54345703125,0.9043365120887756,1.0,0.0,3.0,1.0,0.0
