time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144060,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9145459532737732,0.4480814933776855,0.4045348763465881,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9837422966957092,0.5521261692047119,0.5228937268257141,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8526713252067566,0.364997386932373,0.2563519179821014,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.8050625324249268,0.3035348057746887,0.2897046506404876,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7126501798629761,0.2076592594385147,0.9462969303131104,284.84686279296875,284.95001220703125,300.4467468261719,288.6092834472656,298.3162536621094,297.28045654296875,284.84820556640625,1.0,0.5480418801307678,0.4420615434646606,0.4420615434646606,1.0,1.0,-2.9053075313568115,0.9516197443008424,1.9536877870559688,0.2939023077487945,0.8946831822395325,0.8946831822395325,0.0,137.91964721679688,112.0,41068.13671875,0.0,2079.06298828125,1.0,280.6419372558594,283.33740234375,291.5788879394531,294.2043151855469,293.1499938964844,293.1499938964844,280.95001220703125,36176.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946775496006012,1.0,0.0,0.0,3.637599229812622,3.637623071670532,8.829233024698624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.5400390625,0.0,1520.7344970703125,1895.4371337890625,0.0,3833.866943359375,0.902638018131256,1.0,0.0,3.0,1.0,0.0
12144120,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9145459532737732,0.4480814933776855,0.4045348763465881,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9837422966957092,0.5521261692047119,0.5228937268257141,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8526713252067566,0.364997386932373,0.2563519179821014,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.8050625324249268,0.3035348057746887,0.2897046506404876,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7126501798629761,0.2076592594385147,0.9462969303131104,284.84686279296875,284.95001220703125,300.4467468261719,288.6092834472656,298.3162536621094,297.28045654296875,284.84820556640625,1.0,0.5480418801307678,0.4420615434646606,0.4420615434646606,1.0,1.0,-2.9053075313568115,0.9516197443008424,1.9536877870559688,0.2939023077487945,0.8946831822395325,0.8946831822395325,0.0,137.91964721679688,112.0,41068.13671875,0.0,2079.06298828125,1.0,280.6419372558594,283.33740234375,291.5788879394531,294.2043151855469,293.1499938964844,293.1499938964844,280.95001220703125,36176.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946775496006012,1.0,0.0,0.0,3.637599229812622,3.637623071670532,8.829233024698624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.5400390625,0.0,1520.7344970703125,1895.4371337890625,0.0,3833.866943359375,0.902638018131256,1.0,0.0,3.0,1.0,0.0
12144180,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9332780838012696,0.4487659335136413,0.4046233594417572,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9985978603363036,0.5559724569320679,0.5255768895149231,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8701615333557129,0.3690101206302643,0.2587629556655884,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.820086658000946,0.305509090423584,0.2910880744457245,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7254135608673096,0.2088976502418518,0.9496919512748718,285.0370483398437,284.95001220703125,300.45001220703125,288.54119873046875,298.32421875,297.2936706542969,285.0370483398437,1.0,0.540360689163208,0.4415223300457001,0.4415223300457001,1.0,1.0,-2.88950252532959,0.9437812566757202,1.9457212686538696,0.2966366410255432,0.897415280342102,0.897415280342102,0.0,129.45130920410156,100.0,39958.08203125,0.0,2030.226318359375,1.0,280.941650390625,283.5682067871094,291.49273681640625,294.0346374511719,293.1499938964844,293.1499938964844,281.25,35972.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335939884185792,1.0,0.0,0.0,3.637945890426636,3.637969732284546,8.830916158331092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.103515625,0.0,1519.591552734375,1895.4371337890625,0.0,3714.039306640625,0.9025807976722716,1.0,0.0,3.0,1.0,0.0
12144240,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9332780838012696,0.4487659335136413,0.4046233594417572,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9985978603363036,0.5559724569320679,0.5255768895149231,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8701615333557129,0.3690101206302643,0.2587629556655884,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.820086658000946,0.305509090423584,0.2910880744457245,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7254135608673096,0.2088976502418518,0.9496919512748718,285.0370483398437,284.95001220703125,300.45001220703125,288.54119873046875,298.32421875,297.2936706542969,285.0370483398437,1.0,0.540360689163208,0.4415223300457001,0.4415223300457001,1.0,1.0,-2.88950252532959,0.9437812566757202,1.9457212686538696,0.2966366410255432,0.897415280342102,0.897415280342102,0.0,129.45130920410156,100.0,39958.08203125,0.0,2030.226318359375,1.0,280.941650390625,283.5682067871094,291.49273681640625,294.0346374511719,293.1499938964844,293.1499938964844,281.25,35972.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335939884185792,1.0,0.0,0.0,3.637945890426636,3.637969732284546,8.830916158331092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.103515625,0.0,1519.591552734375,1895.4371337890625,0.0,3714.039306640625,0.9025807976722716,1.0,0.0,3.0,1.0,0.0
12144300,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.951025366783142,0.4493232369422912,0.4047462344169616,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734313964844,0.9990000128746032,0.5595086812973022,0.5032474994659424,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720275878906,0.8863303065299988,0.3712323606014251,0.2600257098674774,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.8334524631500244,0.3066880106925964,0.2918336689472198,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.7370122671127319,0.2097043097019195,0.9515977501869202,285.17266845703125,284.95001220703125,300.4512634277344,288.5065002441406,298.3344116210937,297.30908203125,285.1805114746094,1.0,0.53685462474823,0.4412527084350586,0.4412527084350586,1.0,1.0,-2.8953239917755127,0.9458885788917542,1.9494354724884035,0.2912430167198181,0.9002014398574829,0.9002014398574829,0.0,122.33922576904295,100.0,39122.08984375,0.0,1985.3980712890625,1.0,281.19830322265625,283.748291015625,291.4347839355469,293.86920166015625,293.1499938964844,293.1499938964844,281.25,35845.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252593517303468,1.0,0.0,0.0,3.641157627105713,3.641181468963623,8.846515129334875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.18896484375,0.0,1522.19775390625,1895.4371337890625,0.0,3637.61328125,0.9032465815544128,1.0,0.0,3.0,1.0,0.0
12144360,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.9622020721435548,0.4499752223491668,0.4051790833473205,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123718261719,0.9990000128746032,0.5643735527992249,0.487515926361084,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123107910156,0.8977857828140259,0.3735516965389251,0.2615034580230713,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.842711865901947,0.3079480528831482,0.2928359806537628,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.7451229691505432,0.2106015384197235,0.9546725749969482,285.2123413085937,284.95001220703125,300.4523010253906,288.47149658203125,298.3486328125,297.3313903808594,285.21258544921875,1.0,0.5323523879051208,0.4410723149776459,0.4410723149776459,1.0,1.0,-2.8836143016815186,0.9409738183021544,1.9426404237747192,0.2891122102737427,0.902392327785492,0.902392327785492,0.0,117.7370834350586,103.0,38921.7890625,0.0,1943.5914306640625,1.0,281.2420654296875,283.7914123535156,291.4273681640625,293.89959716796875,293.1499938964844,293.1499938964844,280.95001220703125,35744.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220024943351746,1.0,0.0,0.0,3.646853923797608,3.6468777656555176,8.874216064214124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.576171875,0.0,1527.764404296875,1895.4371337890625,0.0,3607.62744140625,0.9044149518013,1.0,0.0,3.0,1.0,0.0
12144420,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9744900465011596,0.4492495357990265,0.4049385190010071,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.5740749835968018,0.4687905609607696,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9134851098060608,0.3769071996212005,0.2639924883842468,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8548638820648193,0.3094956576824188,0.2944239377975464,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7559057474136353,0.2117790281772613,0.9600638151168824,285.0155334472656,284.95001220703125,300.4537048339844,288.4006652832031,298.3710632324219,297.3665466308594,285.0135192871094,1.0,0.527891993522644,0.440711498260498,0.440711498260498,1.0,1.0,-2.872182130813598,0.9357737302780152,1.936408519744873,0.2865751385688782,0.901689887046814,0.901689887046814,0.0,112.5237045288086,121.0,39666.6796875,0.0,1899.5711669921875,1.0,280.95770263671875,283.5570068359375,291.4518737792969,294.0389709472656,293.1499938964844,293.1499938964844,280.6499938964844,35872.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368712306022644,1.0,0.0,0.0,3.652455568313599,3.652479648590088,8.901499768398935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.005859375,0.0,1534.9483642578125,1895.4371337890625,0.0,3743.95751953125,0.9057258367538452,1.0,0.0,3.0,1.0,0.0
12144480,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9744900465011596,0.4492495357990265,0.4049385190010071,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.5740749835968018,0.4687905609607696,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9134851098060608,0.3769071996212005,0.2639924883842468,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8548638820648193,0.3094956576824188,0.2944239377975464,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7559057474136353,0.2117790281772613,0.9600638151168824,285.0155334472656,284.95001220703125,300.4537048339844,288.4006652832031,298.3710632324219,297.3665466308594,285.0135192871094,1.0,0.527891993522644,0.440711498260498,0.440711498260498,1.0,1.0,-2.872182130813598,0.9357737302780152,1.936408519744873,0.2865751385688782,0.901689887046814,0.901689887046814,0.0,112.5237045288086,121.0,39666.6796875,0.0,1899.5711669921875,1.0,280.95770263671875,283.5570068359375,291.4518737792969,294.0389709472656,293.1499938964844,293.1499938964844,280.6499938964844,35872.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368712306022644,1.0,0.0,0.0,3.652455568313599,3.652479648590088,8.901499768398935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.005859375,0.0,1534.9483642578125,1895.4371337890625,0.0,3743.95751953125,0.9057258367538452,1.0,0.0,3.0,1.0,0.0
12144540,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.9691742062568665,0.4470767974853515,0.403282105922699,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.9990000128746032,0.580478310585022,0.4749141037464142,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.9113249182701112,0.379183828830719,0.2657593190670013,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.8519921898841858,0.3100437521934509,0.2951947152614593,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.7534473538398743,0.21216781437397,0.9628883004188538,284.8183288574219,284.95001220703125,300.45416259765625,288.3291320800781,298.3771667480469,297.3758850097656,284.8173828125,1.0,0.531333863735199,0.4403506815433502,0.4403506815433502,1.0,1.0,-2.8839666843414307,0.9394600987434388,1.9445065259933472,0.2875777781009674,0.8982791304588318,0.8982791304588318,0.0,114.51016235351562,139.0,40637.30078125,0.0,1928.3319091796875,1.0,280.6580810546875,283.321533203125,291.3941345214844,294.0544128417969,293.1499938964844,293.1499938964844,280.95001220703125,36086.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532800912857056,1.0,0.0,0.0,3.649840831756592,3.649864912033081,8.888758884495473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.345703125,0.0,1533.641357421875,1895.4371337890625,0.0,3892.46337890625,0.9052839875221252,1.0,0.0,3.0,1.0,0.0
12144600,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.9691742062568665,0.4470767974853515,0.403282105922699,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.9990000128746032,0.580478310585022,0.4749141037464142,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.9113249182701112,0.379183828830719,0.2657593190670013,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.8519921898841858,0.3100437521934509,0.2951947152614593,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.7534473538398743,0.21216781437397,0.9628883004188538,284.8183288574219,284.95001220703125,300.45416259765625,288.3291320800781,298.3771667480469,297.3758850097656,284.8173828125,1.0,0.531333863735199,0.4403506815433502,0.4403506815433502,1.0,1.0,-2.8839666843414307,0.9394600987434388,1.9445065259933472,0.2875777781009674,0.8982791304588318,0.8982791304588318,0.0,114.51016235351562,139.0,40637.30078125,0.0,1928.3319091796875,1.0,280.6580810546875,283.321533203125,291.3941345214844,294.0544128417969,293.1499938964844,293.1499938964844,280.95001220703125,36086.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532800912857056,1.0,0.0,0.0,3.649840831756592,3.649864912033081,8.888758884495473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.345703125,0.0,1533.641357421875,1895.4371337890625,0.0,3892.46337890625,0.9052839875221252,1.0,0.0,3.0,1.0,0.0
12144660,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9542242884635924,0.4466532170772552,0.4025324285030365,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.5837299227714539,0.4958980083465576,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9000499844551086,0.3825564980506897,0.2679563164710998,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8412604928016663,0.31124347448349,0.2962521016597748,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7439482808113098,0.2128824889659881,0.9662432670593262,285.0163879394531,284.95001220703125,300.4537048339844,288.2573547363281,298.3760986328125,297.3728332519531,285.0190124511719,1.0,0.5401538014411926,0.4400734901428222,0.4400734901428222,1.0,1.0,-2.916209936141968,0.951118528842926,1.965091347694397,0.2920846939086914,0.9007225036621094,0.9007225036621094,0.0,121.18363189697266,157.0,40069.93359375,0.0,2014.2532958984373,1.0,280.9420166015625,283.56085205078125,291.2341613769531,293.7837829589844,293.1499938964844,293.1499938964844,280.6499938964844,35944.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441530704498292,1.0,0.0,0.0,3.650925874710083,3.650949716567993,8.89404475401534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.32666015625,0.0,1533.783203125,1895.4371337890625,0.0,3810.13916015625,0.9054616689682008,1.0,0.0,3.0,1.0,0.0
12144720,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9542242884635924,0.4466532170772552,0.4025324285030365,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.5837299227714539,0.4958980083465576,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9000499844551086,0.3825564980506897,0.2679563164710998,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8412604928016663,0.31124347448349,0.2962521016597748,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7439482808113098,0.2128824889659881,0.9662432670593262,285.0163879394531,284.95001220703125,300.4537048339844,288.2573547363281,298.3760986328125,297.3728332519531,285.0190124511719,1.0,0.5401538014411926,0.4400734901428222,0.4400734901428222,1.0,1.0,-2.916209936141968,0.951118528842926,1.965091347694397,0.2920846939086914,0.9007225036621094,0.9007225036621094,0.0,121.18363189697266,157.0,40069.93359375,0.0,2014.2532958984373,1.0,280.9420166015625,283.56085205078125,291.2341613769531,293.7837829589844,293.1499938964844,293.1499938964844,280.6499938964844,35944.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441530704498292,1.0,0.0,0.0,3.650925874710083,3.650949716567993,8.89404475401534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.32666015625,0.0,1533.783203125,1895.4371337890625,0.0,3810.13916015625,0.9054616689682008,1.0,0.0,3.0,1.0,0.0
12144780,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9326861500740052,0.4455407261848449,0.4022440612316131,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9990000128746032,0.5828962922096252,0.5264731049537659,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8846005797386169,0.3855517506599426,0.270476758480072,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8269294500350952,0.3122040629386902,0.297682911157608,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7313060164451599,0.2133733928203582,0.9707791805267334,284.86578369140625,284.95001220703125,300.4523010253906,288.185791015625,298.35919189453125,297.3457336425781,284.8658447265625,1.0,0.5528254508972168,0.4397962689399719,0.4397962689399719,1.0,1.0,-2.962809085845948,0.9682029485702516,1.994606137275696,0.2989625930786133,0.8983344435691833,0.8983344435691833,0.0,131.34559631347656,160.0,41347.01953125,0.0,2144.178466796875,1.0,280.6579895019531,283.3675231933594,291.2413330078125,293.9186706542969,293.1499938964844,293.1499938964844,280.95001220703125,36074.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959058403968811,1.0,0.0,0.0,3.6488938331604,3.648917675018311,8.884146609489108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.32568359375,0.0,1532.49365234375,1895.4371337890625,0.0,3944.18798828125,0.9050729870796204,1.0,0.0,3.0,1.0,0.0
12144840,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9326861500740052,0.4455407261848449,0.4022440612316131,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9990000128746032,0.5828962922096252,0.5264731049537659,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8846005797386169,0.3855517506599426,0.270476758480072,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8269294500350952,0.3122040629386902,0.297682911157608,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7313060164451599,0.2133733928203582,0.9707791805267334,284.86578369140625,284.95001220703125,300.4523010253906,288.185791015625,298.35919189453125,297.3457336425781,284.8658447265625,1.0,0.5528254508972168,0.4397962689399719,0.4397962689399719,1.0,1.0,-2.962809085845948,0.9682029485702516,1.994606137275696,0.2989625930786133,0.8983344435691833,0.8983344435691833,0.0,131.34559631347656,160.0,41347.01953125,0.0,2144.178466796875,1.0,280.6579895019531,283.3675231933594,291.2413330078125,293.9186706542969,293.1499938964844,293.1499938964844,280.95001220703125,36074.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959058403968811,1.0,0.0,0.0,3.6488938331604,3.648917675018311,8.884146609489108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.32568359375,0.0,1532.49365234375,1895.4371337890625,0.0,3944.18798828125,0.9050729870796204,1.0,0.0,3.0,1.0,0.0
12144900,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9232058525085448,0.4452333450317383,0.4018310606479645,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.5814762711524963,0.5399152040481567,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8782569766044617,0.3871943354606628,0.2715851664543152,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8209196925163269,0.3127424716949463,0.2982156276702881,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7259613275527954,0.2135956287384033,0.9721658825874328,285.0089416503906,284.95001220703125,300.4512634277344,288.1502685546875,298.3479309082031,297.32843017578125,285.01788330078125,1.0,0.5579216480255127,0.4396576583385467,0.4396576583385467,1.0,1.0,-2.982123374938965,0.9751957654953004,2.006927490234375,0.3019357025623321,0.9000972509384155,0.9000972509384155,0.0,135.94529724121094,160.0,40723.9921875,0.0,2201.114501953125,1.0,280.9010925292969,283.54931640625,291.1399841308594,293.6920471191406,293.1499938964844,293.1499938964844,280.95001220703125,35988.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546634554862976,1.0,0.0,0.0,3.6490182876586914,3.6490423679351807,8.884753697202541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.435546875,0.0,1531.98876953125,1895.4371337890625,0.0,3904.875732421875,0.9050978422164916,1.0,0.0,3.0,1.0,0.0
12144960,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9159835577011108,0.4454229176044464,0.4019645154476166,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9990000128746032,0.580376923084259,0.5497534871101379,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8736395239830017,0.3891967236995697,0.272977739572525,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8162717819213867,0.3135509192943573,0.2990078032016754,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.7217966318130493,0.2140059322118759,0.9742847084999084,285.0662841796875,284.95001220703125,300.45001220703125,288.11492919921875,298.3387756347656,297.3163757324219,285.0682983398437,1.0,0.5625156164169312,0.4389769434928894,0.4389769434928894,1.0,1.0,-2.999305009841919,0.980175793170929,2.0191292762756348,0.3033201396465301,0.9014885425567628,0.9014885425567628,0.0,139.92236328125,163.0,40778.00390625,0.0,2251.754150390625,1.0,280.9425354003906,283.60797119140625,291.104248046875,293.6923522949219,293.1499938964844,293.1499938964844,280.6499938964844,35900.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532183408737184,1.0,0.0,0.0,3.651693820953369,3.6517179012298575,8.897786756278947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.2119140625,0.0,1534.307373046875,1895.4371337890625,0.0,3891.908447265625,0.9056044816970824,1.0,0.0,3.0,1.0,0.0
12145020,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8983620405197144,0.4441683888435364,0.4016771912574768,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9854457378387452,0.578815221786499,0.5490698218345642,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8609074354171753,0.3921107053756714,0.275527149438858,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.803285539150238,0.3143746852874756,0.3004109859466553,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7103066444396973,0.2142540961503982,0.978043258190155,284.8869934082031,284.95001220703125,300.4467468261719,288.04522705078125,298.3187255859375,297.2925720214844,284.8853759765625,1.0,0.5690815448760986,0.4376154839992523,0.4376154839992523,1.0,1.0,-3.00744104385376,0.979990303516388,2.0274507999420166,0.3018485009670257,0.8992128968238831,0.8992128968238831,0.0,149.3981475830078,166.0,41671.19140625,0.0,2314.8681640625,1.0,280.6579895019531,283.3890380859375,291.10528564453125,293.8114624023437,293.1499938964844,293.1499938964844,280.95001220703125,36040.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969355285167694,1.0,0.0,0.0,3.651097297668457,3.651121139526367,8.894879783838405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.80712890625,0.0,1534.6917724609375,1895.4371337890625,0.0,4035.527099609375,0.9055382609367372,1.0,0.0,3.0,1.0,0.0
12145080,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8983620405197144,0.4441683888435364,0.4016771912574768,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9854457378387452,0.578815221786499,0.5490698218345642,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8609074354171753,0.3921107053756714,0.275527149438858,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.803285539150238,0.3143746852874756,0.3004109859466553,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7103066444396973,0.2142540961503982,0.978043258190155,284.8869934082031,284.95001220703125,300.4467468261719,288.04522705078125,298.3187255859375,297.2925720214844,284.8853759765625,1.0,0.5690815448760986,0.4376154839992523,0.4376154839992523,1.0,1.0,-3.00744104385376,0.979990303516388,2.0274507999420166,0.3018485009670257,0.8992128968238831,0.8992128968238831,0.0,149.3981475830078,166.0,41671.19140625,0.0,2314.8681640625,1.0,280.6579895019531,283.3890380859375,291.10528564453125,293.8114624023437,293.1499938964844,293.1499938964844,280.95001220703125,36040.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969355285167694,1.0,0.0,0.0,3.651097297668457,3.651121139526367,8.894879783838405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.80712890625,0.0,1534.6917724609375,1895.4371337890625,0.0,4035.527099609375,0.9055382609367372,1.0,0.0,3.0,1.0,0.0
12145140,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8877170085906982,0.4437877833843231,0.4011394083499908,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9760839343070984,0.5799124240875244,0.5496340394020081,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8539387583732605,0.3956111669540405,0.2779006361961365,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7951374650001526,0.3155166208744049,0.3015110790729522,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7026506066322327,0.2147070169448852,0.9804615378379822,285.06103515625,284.95001220703125,300.4425964355469,287.9771728515625,298.3115539550781,297.2883605957031,285.0624084472656,1.0,0.5738370418548584,0.4362540245056152,0.4362540245056152,1.0,1.0,-3.014526844024658,0.9794124364852904,2.035114526748657,0.299808144569397,0.9021050333976746,0.9021050333976746,0.0,155.92359924316406,169.0,40804.2265625,0.0,2361.271728515625,1.0,280.9420471191406,283.60791015625,290.9579772949219,293.55255126953125,293.1499938964844,293.1499938964844,280.6499938964844,35894.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616547226905824,1.0,0.0,0.0,3.654195547103882,3.654219627380371,8.909982511795533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.328125,0.0,1537.050048828125,1895.4371337890625,0.0,3967.322265625,0.9061569571495056,1.0,0.0,3.0,1.0,0.0
12145200,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8877170085906982,0.4437877833843231,0.4011394083499908,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9760839343070984,0.5799124240875244,0.5496340394020081,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8539387583732605,0.3956111669540405,0.2779006361961365,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7951374650001526,0.3155166208744049,0.3015110790729522,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7026506066322327,0.2147070169448852,0.9804615378379822,285.06103515625,284.95001220703125,300.4425964355469,287.9771728515625,298.3115539550781,297.2883605957031,285.0624084472656,1.0,0.5738370418548584,0.4362540245056152,0.4362540245056152,1.0,1.0,-3.014526844024658,0.9794124364852904,2.035114526748657,0.299808144569397,0.9021050333976746,0.9021050333976746,0.0,155.92359924316406,169.0,40804.2265625,0.0,2361.271728515625,1.0,280.9420471191406,283.60791015625,290.9579772949219,293.55255126953125,293.1499938964844,293.1499938964844,280.6499938964844,35894.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616547226905824,1.0,0.0,0.0,3.654195547103882,3.654219627380371,8.909982511795533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.328125,0.0,1537.050048828125,1895.4371337890625,0.0,3967.322265625,0.9061569571495056,1.0,0.0,3.0,1.0,0.0
12145260,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8801856637001038,0.4424593150615692,0.4005632698535919,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9695679545402528,0.5808037519454956,0.5509673953056335,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8498140573501587,0.3985175788402557,0.2802855372428894,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7897393107414246,0.3162466585636139,0.3026178777217865,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6974855065345764,0.2149285227060318,0.9831007719039916,284.881591796875,284.95001220703125,300.4375,287.91119384765625,298.30291748046875,297.280517578125,284.8800964355469,1.0,0.5778043270111084,0.4354704022407532,0.4354704022407532,1.0,1.0,-3.022816896438598,0.9805917143821716,2.0422253608703613,0.2994372248649597,0.8997431397438049,0.8997431397438049,0.0,160.9182586669922,172.0,41711.328125,0.0,2402.173583984375,1.0,280.657958984375,283.3897705078125,290.9603271484375,293.66510009765625,293.1499938964844,293.1499938964844,280.95001220703125,36041.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753283858299256,1.0,0.0,0.0,3.653499126434326,3.653523206710816,8.906587254386977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.1259765625,0.0,1537.377197265625,1895.4371337890625,0.0,4087.98486328125,0.9060761332511902,1.0,0.0,3.0,1.0,0.0
12145320,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8801856637001038,0.4424593150615692,0.4005632698535919,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9695679545402528,0.5808037519454956,0.5509673953056335,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8498140573501587,0.3985175788402557,0.2802855372428894,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7897393107414246,0.3162466585636139,0.3026178777217865,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6974855065345764,0.2149285227060318,0.9831007719039916,284.881591796875,284.95001220703125,300.4375,287.91119384765625,298.30291748046875,297.280517578125,284.8800964355469,1.0,0.5778043270111084,0.4354704022407532,0.4354704022407532,1.0,1.0,-3.022816896438598,0.9805917143821716,2.0422253608703613,0.2994372248649597,0.8997431397438049,0.8997431397438049,0.0,160.9182586669922,172.0,41711.328125,0.0,2402.173583984375,1.0,280.657958984375,283.3897705078125,290.9603271484375,293.66510009765625,293.1499938964844,293.1499938964844,280.95001220703125,36041.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753283858299256,1.0,0.0,0.0,3.653499126434326,3.653523206710816,8.906587254386977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.1259765625,0.0,1537.377197265625,1895.4371337890625,0.0,4087.98486328125,0.9060761332511902,1.0,0.0,3.0,1.0,0.0
12145380,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8742797374725342,0.4420941174030304,0.3999384045600891,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9645079374313354,0.5826094150543213,0.5523790121078491,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8470981121063232,0.4020873010158539,0.2826260924339294,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7856524586677551,0.3173472285270691,0.3035733997821808,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.6934581398963928,0.2153883725404739,0.98507422208786,285.0563049316406,284.95001220703125,300.4314880371094,287.8478088378906,298.2999267578125,297.28125,285.05767822265625,1.0,0.581131100654602,0.4346868097782135,0.4346868097782135,1.0,1.0,-3.030088186264038,0.9814372658729552,2.0486509799957275,0.2987162172794342,0.9025787115097046,0.9025787115097046,0.0,164.98202514648438,175.0,40848.96484375,0.0,2436.600830078125,1.0,280.9420471191406,283.60919189453125,290.8222961425781,293.4151306152344,293.1499938964844,293.1499938964844,280.6499938964844,35898.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663652181625366,1.0,0.0,0.0,3.6564621925354,3.6564862728118896,8.921039693632338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.298828125,0.0,1539.6070556640625,1895.4371337890625,0.0,4009.118896484375,0.9066665172576904,1.0,0.0,3.0,1.0,0.0
12145440,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8742797374725342,0.4420941174030304,0.3999384045600891,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9645079374313354,0.5826094150543213,0.5523790121078491,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8470981121063232,0.4020873010158539,0.2826260924339294,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7856524586677551,0.3173472285270691,0.3035733997821808,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.6934581398963928,0.2153883725404739,0.98507422208786,285.0563049316406,284.95001220703125,300.4314880371094,287.8478088378906,298.2999267578125,297.28125,285.05767822265625,1.0,0.581131100654602,0.4346868097782135,0.4346868097782135,1.0,1.0,-3.030088186264038,0.9814372658729552,2.0486509799957275,0.2987162172794342,0.9025787115097046,0.9025787115097046,0.0,164.98202514648438,175.0,40848.96484375,0.0,2436.600830078125,1.0,280.9420471191406,283.60919189453125,290.8222961425781,293.4151306152344,293.1499938964844,293.1499938964844,280.6499938964844,35898.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663652181625366,1.0,0.0,0.0,3.6564621925354,3.6564862728118896,8.921039693632338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.298828125,0.0,1539.6070556640625,1895.4371337890625,0.0,4009.118896484375,0.9066665172576904,1.0,0.0,3.0,1.0,0.0
12145500,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8722875714302063,0.4416955113410949,0.3999102711677551,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.962912917137146,0.5833752751350403,0.5533925294876099,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8465693593025208,0.4037553071975708,0.2839683890342712,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7844300270080566,0.3178410828113556,0.3042242228984833,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.6922194957733154,0.2156088203191757,0.9867212176322936,284.9256591796875,284.95001220703125,300.4281311035156,287.8172302246094,298.297607421875,297.2805480957031,284.9179077148437,1.0,0.5827969908714294,0.4342950284481048,0.4342950284481048,1.0,1.0,-3.035653114318848,0.982572615146637,2.0530803203582764,0.2987315058708191,0.9011738300323486,0.9011738300323486,0.0,166.62452697753906,175.0,41675.921875,0.0,2455.44287109375,1.0,280.6986999511719,283.4403076171875,290.8613586425781,293.59130859375,293.1499938964844,293.1499938964844,280.6499938964844,35970.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743428826332092,1.0,0.0,0.0,3.657191038131714,3.657215118408203,8.924596954784647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.75341796875,0.0,1540.9603271484375,1895.4371337890625,0.0,4079.357666015625,0.9068235158920288,1.0,0.0,3.0,1.0,0.0
12145560,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8692592978477478,0.440790057182312,0.3993364572525024,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9602580666542052,0.5836588740348816,0.553902804851532,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8451611995697021,0.4050529897212982,0.2850189805030823,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7823709845542908,0.3180420398712158,0.3045964539051056,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6902143359184265,0.2156093567609787,0.9874798655509948,284.87677001953125,284.95001220703125,300.4245300292969,287.7875061035156,298.2919616699219,297.2751770019531,284.8753662109375,1.0,0.5842858552932739,0.4339166283607483,0.4339166283607483,1.0,1.0,-3.0382046699523926,0.9826025366783142,2.0556020736694336,0.2983311712741852,0.9001566767692566,0.9001566767692566,0.0,168.64732360839844,178.0,41761.56640625,0.0,2470.6845703125,1.0,280.65740966796875,283.3907470703125,290.8341369628906,293.5376892089844,293.1499938964844,293.1499938964844,280.3500061035156,36047.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794982075691224,1.0,0.0,0.0,3.655581474304199,3.655605554580689,8.916742331166461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.36572265625,0.0,1539.7392578125,1895.4371337890625,0.0,4124.3603515625,0.906545877456665,1.0,0.0,3.0,1.0,0.0
12145620,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754455566406,0.8621304035186768,0.4382150769233703,0.3974170982837677,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.9535856246948242,0.5833661556243896,0.5540614724159241,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.8413680195808411,0.4070254266262054,0.2866535782814026,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.777250349521637,0.3178741633892059,0.3047879338264465,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763916015625,0.6851933598518372,0.2151371240615844,0.9868993759155272,284.6754455566406,284.95001220703125,300.4166564941406,287.7307434082031,298.2760314941406,297.25830078125,284.6737976074219,1.0,0.5867310762405396,0.4331597983837127,0.4331597983837127,1.0,1.0,-3.037593364715576,0.9805237054824828,2.057069540023804,0.2966069877147674,0.8948392868041992,0.8948392868041992,0.0,173.0337371826172,181.0,42581.9375,0.0,2492.27587890625,1.0,280.35809326171875,283.1527709960937,290.7872619628906,293.5585021972656,293.1499938964844,293.1499938964844,280.6499938964844,36283.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940878748893738,1.0,0.0,0.0,3.6457674503326416,3.645791530609131,8.868929626260069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.12841796875,0.0,1530.58642578125,1895.4371337890625,0.0,4249.9267578125,0.904506266117096,1.0,0.0,3.0,1.0,0.0
12145680,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754455566406,0.8621304035186768,0.4382150769233703,0.3974170982837677,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.9535856246948242,0.5833661556243896,0.5540614724159241,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.8413680195808411,0.4070254266262054,0.2866535782814026,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.777250349521637,0.3178741633892059,0.3047879338264465,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763916015625,0.6851933598518372,0.2151371240615844,0.9868993759155272,284.6754455566406,284.95001220703125,300.4166564941406,287.7307434082031,298.2760314941406,297.25830078125,284.6737976074219,1.0,0.5867310762405396,0.4331597983837127,0.4331597983837127,1.0,1.0,-3.037593364715576,0.9805237054824828,2.057069540023804,0.2966069877147674,0.8948392868041992,0.8948392868041992,0.0,173.0337371826172,181.0,42581.9375,0.0,2492.27587890625,1.0,280.35809326171875,283.1527709960937,290.7872619628906,293.5585021972656,293.1499938964844,293.1499938964844,280.6499938964844,36283.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940878748893738,1.0,0.0,0.0,3.6457674503326416,3.645791530609131,8.868929626260069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.12841796875,0.0,1530.58642578125,1895.4371337890625,0.0,4249.9267578125,0.904506266117096,1.0,0.0,3.0,1.0,0.0
12145740,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8571788668632507,0.4373093247413635,0.396183431148529,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.94895601272583,0.5844314098358154,0.5546729564666748,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8393611907958984,0.4101654589176178,0.2886132895946502,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.7737694382667542,0.3184272646903991,0.3051376640796661,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6815766096115112,0.2151231914758682,0.986425757408142,284.849609375,284.95001220703125,300.4078674316406,287.677978515625,298.2696838378906,297.2557678222656,284.8510437011719,1.0,0.5888874530792236,0.4324029982089996,0.4324029982089996,1.0,1.0,-3.0390400886535645,0.979231059551239,2.0598089694976807,0.2949494421482086,0.8949114680290222,0.8949114680290222,0.0,176.38095092773438,184.0,41636.35546875,0.0,2512.3642578125,1.0,280.6419677734375,283.3738098144531,290.64215087890625,293.2825927734375,293.1499938964844,293.1499938964844,280.95001220703125,36174.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826079607009888,1.0,0.0,0.0,3.6384317874908447,3.638455629348755,8.833275160213816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.3984375,0.0,1521.6346435546875,1895.4371337890625,0.0,4151.3515625,0.902822732925415,1.0,0.0,3.0,1.0,0.0
12145800,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8571788668632507,0.4373093247413635,0.396183431148529,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.94895601272583,0.5844314098358154,0.5546729564666748,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8393611907958984,0.4101654589176178,0.2886132895946502,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.7737694382667542,0.3184272646903991,0.3051376640796661,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6815766096115112,0.2151231914758682,0.986425757408142,284.849609375,284.95001220703125,300.4078674316406,287.677978515625,298.2696838378906,297.2557678222656,284.8510437011719,1.0,0.5888874530792236,0.4324029982089996,0.4324029982089996,1.0,1.0,-3.0390400886535645,0.979231059551239,2.0598089694976807,0.2949494421482086,0.8949114680290222,0.8949114680290222,0.0,176.38095092773438,184.0,41636.35546875,0.0,2512.3642578125,1.0,280.6419677734375,283.3738098144531,290.64215087890625,293.2825927734375,293.1499938964844,293.1499938964844,280.95001220703125,36174.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826079607009888,1.0,0.0,0.0,3.6384317874908447,3.638455629348755,8.833275160213816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.3984375,0.0,1521.6346435546875,1895.4371337890625,0.0,4151.3515625,0.902822732925415,1.0,0.0,3.0,1.0,0.0
12145860,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8555840849876404,0.4379113614559173,0.3965201377868652,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.948046863079071,0.5870328545570374,0.5568758249282837,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8402820825576782,0.414546251296997,0.291522353887558,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7731927633285522,0.319992333650589,0.3064651191234588,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6807500720024109,0.2159406393766403,0.9895219206809998,285.049072265625,284.95001220703125,300.3981628417969,287.6297607421875,298.2734680175781,297.2673034667969,285.0508728027344,1.0,0.5915889143943787,0.4317942261695862,0.4317942261695862,1.0,1.0,-3.050899267196656,0.9821707606315612,2.068728446960449,0.2952187955379486,0.8978760838508606,0.8978760838508606,0.0,178.38299560546875,187.0,40801.32421875,0.0,2545.2060546875,1.0,280.9414978027344,283.6175537109375,290.57794189453125,293.1427917480469,293.1499938964844,293.1499938964844,281.25,35960.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687458276748656,1.0,0.0,0.0,3.6391987800598153,3.639222860336304,8.837000109451765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.5029296875,0.0,1520.8917236328125,1895.4371337890625,0.0,4030.152099609375,0.9028544425964355,1.0,0.0,3.0,1.0,0.0
