time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145920,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8555840849876404,0.4379113614559173,0.3965201377868652,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.948046863079071,0.5870328545570374,0.5568758249282837,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8402820825576782,0.414546251296997,0.291522353887558,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7731927633285522,0.319992333650589,0.3064651191234588,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6807500720024109,0.2159406393766403,0.9895219206809998,285.049072265625,284.95001220703125,300.3981628417969,287.6297607421875,298.2734680175781,297.2673034667969,285.0508728027344,1.0,0.5915889143943787,0.4317942261695862,0.4317942261695862,1.0,1.0,-3.050899267196656,0.9821707606315612,2.068728446960449,0.2952187955379486,0.8978760838508606,0.8978760838508606,0.0,178.38299560546875,187.0,40801.32421875,0.0,2545.2060546875,1.0,280.9414978027344,283.6175537109375,290.57794189453125,293.1427917480469,293.1499938964844,293.1499938964844,281.25,35960.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687458276748656,1.0,0.0,0.0,3.6391987800598153,3.639222860336304,8.837000109451765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.5029296875,0.0,1520.8917236328125,1895.4371337890625,0.0,4030.152099609375,0.9028544425964355,1.0,0.0,3.0,1.0,0.0
12145980,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.8553616404533386,0.4393942654132843,0.3976842761039734,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.9487193822860718,0.5905907154083252,0.5600247979164124,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.8424502015113831,0.4197298288345337,0.2950080633163452,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890625,0.7739250659942627,0.3222595155239105,0.3084726333618164,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.681300163269043,0.2173895537853241,0.9954777956008912,285.2894897460937,284.95001220703125,300.38751220703125,287.5865173339844,298.2823486328125,297.28619384765625,285.291748046875,1.0,0.5949710011482239,0.4311854541301727,0.4311854541301727,1.0,1.0,-3.069841146469116,0.9877477288246156,2.082093477249145,0.2965476512908935,0.9043768644332886,0.9043768644332886,0.0,180.02264404296875,190.0,40332.609375,0.0,2589.96826171875,1.0,281.2415466308594,283.878173828125,290.5476379394531,293.07037353515625,293.1499938964844,293.1499938964844,280.95001220703125,35670.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579179286956788,1.0,0.0,0.0,3.65063738822937,3.65066123008728,8.892639584701101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.8203125,0.0,1531.41015625,1895.4371337890625,0.0,3934.00439453125,0.905218780040741,1.0,0.0,3.0,1.0,0.0
12146040,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894592285156,0.8553616404533386,0.4393942654132843,0.3976842761039734,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.9487193822860718,0.5905907154083252,0.5600247979164124,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.8424502015113831,0.4197298288345337,0.2950080633163452,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890625,0.7739250659942627,0.3222595155239105,0.3084726333618164,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.681300163269043,0.2173895537853241,0.9954777956008912,285.2894897460937,284.95001220703125,300.38751220703125,287.5865173339844,298.2823486328125,297.28619384765625,285.291748046875,1.0,0.5949710011482239,0.4311854541301727,0.4311854541301727,1.0,1.0,-3.069841146469116,0.9877477288246156,2.082093477249145,0.2965476512908935,0.9043768644332886,0.9043768644332886,0.0,180.02264404296875,190.0,40332.609375,0.0,2589.96826171875,1.0,281.2415466308594,283.878173828125,290.5476379394531,293.07037353515625,293.1499938964844,293.1499938964844,280.95001220703125,35670.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579179286956788,1.0,0.0,0.0,3.65063738822937,3.65066123008728,8.892639584701101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.8203125,0.0,1531.41015625,1895.4371337890625,0.0,3934.00439453125,0.905218780040741,1.0,0.0,3.0,1.0,0.0
12146100,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.8549299836158752,0.4394812285900116,0.398200124502182,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.9486954808235168,0.5918102860450745,0.561582088470459,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.8432629108428955,0.4218787550926208,0.2967500388622284,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.7740723490715027,0.3231256008148193,0.3095255196094513,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.6814314126968384,0.2179675251245498,0.9988546967506408,285.14434814453125,284.95001220703125,300.3818359375,287.5669250488281,298.2826843261719,297.28985595703125,285.1359558105469,1.0,0.5968403816223145,0.4308810532093048,0.4308810532093048,1.0,1.0,-3.0797605514526367,0.9906854033470154,2.089075088500977,0.297381192445755,0.9042932987213136,0.9042932987213136,0.0,181.10455322265625,190.0,41082.34375,0.0,2614.766845703125,1.0,280.9986877441406,283.7032165527344,290.6190490722656,293.2926330566406,293.1499938964844,293.1499938964844,280.95001220703125,35718.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967914581298828,1.0,0.0,0.0,3.6563045978546143,3.656328678131104,8.920270602175151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.35498046875,0.0,1538.0848388671875,1895.4371337890625,0.0,4022.815185546875,0.9064544439315796,1.0,0.0,3.0,1.0,0.0
12146160,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.8529183268547058,0.4388501644134521,0.397941380739212,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.9468703866004944,0.5923119783401489,0.5623820424079895,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.8426710367202759,0.4234764277935028,0.2980533242225647,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.7728846669197083,0.3235566616058349,0.3101620674133301,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.680326521396637,0.2182147651910781,1.0008862018585205,285.09185791015625,284.95001220703125,300.3759155273437,287.5487365722656,298.2775573730469,297.2864074707031,285.09051513671875,1.0,0.5985392928123474,0.4303991794586181,0.4303991794586181,1.0,1.0,-3.0851938724517822,0.991536021232605,2.093657732009888,0.2971441447734833,0.904668629169464,0.904668629169464,0.0,182.91319274902344,193.0,41193.9609375,0.0,2634.811767578125,1.0,280.9573974609375,283.6506652832031,290.6091003417969,293.26373291015625,293.1499938964844,293.1499938964844,280.6499938964844,35779.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748097658157348,1.0,0.0,0.0,3.6597659587860094,3.6597900390625,8.937167308431526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.12255859375,0.0,1542.40576171875,1895.4371337890625,0.0,4083.4462890625,0.907301902770996,1.0,0.0,3.0,1.0,0.0
12146220,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8469876050949097,0.4365485906600952,0.3963314294815063,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9407978653907776,0.5920998454093933,0.5627098679542542,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8396967649459839,0.4257853627204895,0.2999713718891144,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7687015533447266,0.3236045241355896,0.3106225728988647,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6763154864311218,0.2180180251598358,1.0018260478973389,284.87774658203125,284.95001220703125,300.3634338378906,287.51690673828125,298.2602233886719,297.27020263671875,284.8761291503906,1.0,0.6013350486755371,0.4294354319572449,0.4294354319572449,1.0,1.0,-3.0876526832580566,0.990050494670868,2.097602128982544,0.29527148604393,0.9019065499305724,0.9019065499305724,0.0,187.3490295410156,181.0,42000.171875,0.0,2662.96484375,1.0,280.658203125,283.40380859375,290.58184814453125,293.3077392578125,293.1499938964844,293.1499938964844,280.3500061035156,35995.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99131840467453,1.0,0.0,0.0,3.660593986511232,3.66061806678772,8.941212286117661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.78466796875,0.0,1544.9559326171875,1895.4371337890625,0.0,4226.30419921875,0.9076270461082458,1.0,0.0,3.0,1.0,0.0
12146280,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8469876050949097,0.4365485906600952,0.3963314294815063,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9407978653907776,0.5920998454093933,0.5627098679542542,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8396967649459839,0.4257853627204895,0.2999713718891144,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7687015533447266,0.3236045241355896,0.3106225728988647,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6763154864311218,0.2180180251598358,1.0018260478973389,284.87774658203125,284.95001220703125,300.3634338378906,287.51690673828125,298.2602233886719,297.27020263671875,284.8761291503906,1.0,0.6013350486755371,0.4294354319572449,0.4294354319572449,1.0,1.0,-3.0876526832580566,0.990050494670868,2.097602128982544,0.29527148604393,0.9019065499305724,0.9019065499305724,0.0,187.3490295410156,181.0,42000.171875,0.0,2662.96484375,1.0,280.658203125,283.40380859375,290.58184814453125,293.3077392578125,293.1499938964844,293.1499938964844,280.3500061035156,35995.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99131840467453,1.0,0.0,0.0,3.660593986511232,3.66061806678772,8.941212286117661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.78466796875,0.0,1544.9559326171875,1895.4371337890625,0.0,4226.30419921875,0.9076270461082458,1.0,0.0,3.0,1.0,0.0
12146340,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.8470547795295715,0.4336828291416168,0.3938064575195312,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.9426022171974182,0.5910173058509827,0.56180739402771,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.8425530791282654,0.4275276660919189,0.3012085258960724,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736145019531,0.770018458366394,0.3230415880680084,0.3101446628570556,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742248535156,0.6771360635757446,0.2172531187534332,0.9986107349395752,284.6732788085937,284.95001220703125,300.3500061035156,287.49151611328125,298.2394104003906,297.2499694824219,284.6715393066406,1.0,0.5989437699317932,0.4284716844558716,0.4284716844558716,1.0,1.0,-3.0805883407592773,0.9850284457206726,2.095560073852539,0.2919484376907348,0.8965338468551636,0.8965338468551636,0.0,185.4193725585937,169.0,42782.5234375,0.0,2639.05810546875,1.0,280.3580627441406,283.1613464355469,290.5475158691406,293.32080078125,293.1499938964844,293.1499938964844,280.6499938964844,36255.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651865005493164,3.651889085769653,8.898621217667824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.71337890625,0.0,1537.155029296875,1895.4371337890625,0.0,4300.0,0.905846893787384,1.0,0.0,3.0,1.0,0.0
12146400,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.8470547795295715,0.4336828291416168,0.3938064575195312,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.9426022171974182,0.5910173058509827,0.56180739402771,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.8425530791282654,0.4275276660919189,0.3012085258960724,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736145019531,0.770018458366394,0.3230415880680084,0.3101446628570556,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742248535156,0.6771360635757446,0.2172531187534332,0.9986107349395752,284.6732788085937,284.95001220703125,300.3500061035156,287.49151611328125,298.2394104003906,297.2499694824219,284.6715393066406,1.0,0.5989437699317932,0.4284716844558716,0.4284716844558716,1.0,1.0,-3.0805883407592773,0.9850284457206726,2.095560073852539,0.2919484376907348,0.8965338468551636,0.8965338468551636,0.0,185.4193725585937,169.0,42782.5234375,0.0,2639.05810546875,1.0,280.3580627441406,283.1613464355469,290.5475158691406,293.32080078125,293.1499938964844,293.1499938964844,280.6499938964844,36255.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651865005493164,3.651889085769653,8.898621217667824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.71337890625,0.0,1537.155029296875,1895.4371337890625,0.0,4300.0,0.905846893787384,1.0,0.0,3.0,1.0,0.0
12146460,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8537916541099548,0.4327254891395569,0.3921097218990326,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.9525631070137024,0.5915324687957764,0.5614436268806458,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.851874589920044,0.4307298064231872,0.3028672039508819,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.7773342728614807,0.3233915269374847,0.3098611235618591,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.6833701133728027,0.217124730348587,0.9955310225486756,284.8451232910156,284.95001220703125,300.3360290527344,287.4756164550781,298.2311706542969,297.2469482421875,284.846435546875,1.0,0.5941948890686035,0.4278563559055328,0.4278563559055328,1.0,1.0,-3.0760490894317627,0.981801211833954,2.094247817993164,0.2895762622356415,0.8965321779251099,0.8965321779251099,0.0,178.29954528808594,157.0,41788.2734375,0.0,2592.908447265625,1.0,280.6419982910156,283.3789978027344,290.4300842285156,293.0693359375,293.1499938964844,293.1499938964844,280.95001220703125,36161.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988475501537323,1.0,0.0,0.0,3.645034074783325,3.6450579166412354,8.865361564858176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.30419921875,0.0,1528.8572998046875,1895.4371337890625,0.0,4201.94921875,0.9042879343032836,1.0,0.0,3.0,1.0,0.0
12146520,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8537916541099548,0.4327254891395569,0.3921097218990326,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.9525631070137024,0.5915324687957764,0.5614436268806458,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.851874589920044,0.4307298064231872,0.3028672039508819,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.7773342728614807,0.3233915269374847,0.3098611235618591,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.6833701133728027,0.217124730348587,0.9955310225486756,284.8451232910156,284.95001220703125,300.3360290527344,287.4756164550781,298.2311706542969,297.2469482421875,284.846435546875,1.0,0.5941948890686035,0.4278563559055328,0.4278563559055328,1.0,1.0,-3.0760490894317627,0.981801211833954,2.094247817993164,0.2895762622356415,0.8965321779251099,0.8965321779251099,0.0,178.29954528808594,157.0,41788.2734375,0.0,2592.908447265625,1.0,280.6419982910156,283.3789978027344,290.4300842285156,293.0693359375,293.1499938964844,293.1499938964844,280.95001220703125,36161.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988475501537323,1.0,0.0,0.0,3.645034074783325,3.6450579166412354,8.865361564858176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.30419921875,0.0,1528.8572998046875,1895.4371337890625,0.0,4201.94921875,0.9042879343032836,1.0,0.0,3.0,1.0,0.0
12146580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8676818609237671,0.4334699511528015,0.3920518457889557,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.969700574874878,0.5938880443572998,0.562842845916748,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8682891130447388,0.4353943467140198,0.3055675327777862,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.7911500334739685,0.3249260485172272,0.310622364282608,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6956082582473755,0.2179811894893646,0.996285080909729,285.06494140625,284.95001220703125,300.32183837890625,287.4715881347656,298.2343139648437,297.2598876953125,285.0665283203125,1.0,0.5888828635215759,0.4272409975528717,0.4272409975528717,1.0,1.0,-3.082719087600708,0.9827489256858826,2.09997034072876,0.2889012694358825,0.8998297452926636,0.8998297452926636,0.0,167.6723175048828,145.0,41058.984375,0.0,2549.90234375,1.0,280.9416198730469,283.6297607421875,290.4073181152344,292.9715270996094,293.1499938964844,293.1499938964844,281.25,35939.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971953272819519,1.0,0.0,0.0,3.6464264392852783,3.646450519561768,8.872136731952196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.27685546875,0.0,1528.7459716796875,1895.4371337890625,0.0,4058.39306640625,0.9044583439826964,1.0,0.0,3.0,1.0,0.0
12146640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8676818609237671,0.4334699511528015,0.3920518457889557,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.969700574874878,0.5938880443572998,0.562842845916748,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8682891130447388,0.4353943467140198,0.3055675327777862,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.7911500334739685,0.3249260485172272,0.310622364282608,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6956082582473755,0.2179811894893646,0.996285080909729,285.06494140625,284.95001220703125,300.32183837890625,287.4715881347656,298.2343139648437,297.2598876953125,285.0665283203125,1.0,0.5888828635215759,0.4272409975528717,0.4272409975528717,1.0,1.0,-3.082719087600708,0.9827489256858826,2.09997034072876,0.2889012694358825,0.8998297452926636,0.8998297452926636,0.0,167.6723175048828,145.0,41058.984375,0.0,2549.90234375,1.0,280.9416198730469,283.6297607421875,290.4073181152344,292.9715270996094,293.1499938964844,293.1499938964844,281.25,35939.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971953272819519,1.0,0.0,0.0,3.6464264392852783,3.646450519561768,8.872136731952196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.27685546875,0.0,1528.7459716796875,1895.4371337890625,0.0,4058.39306640625,0.9044583439826964,1.0,0.0,3.0,1.0,0.0
12146700,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.8767077326774597,0.4342036545276642,0.3923238515853882,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23895263671875,0.9794421195983888,0.5954954028129578,0.5639325380325317,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.8786489963531494,0.4380658864974975,0.307136058807373,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.7999202609062195,0.3259977996349334,0.3112724721431732,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323608398437,0.7034346461296082,0.2186847776174545,0.997812032699585,285.2378845214844,284.95001220703125,300.314697265625,287.4737243652344,298.23809814453125,297.26934814453125,285.2475891113281,1.0,0.5862402319908142,0.4269333183765411,0.4269333183765411,1.0,1.0,-3.088855266571045,0.984253704547882,2.104601621627808,0.2889862954616546,0.903423011302948,0.903423011302948,0.0,161.76229858398438,145.0,40488.171875,0.0,2530.532470703125,1.0,281.1984558105469,283.82818603515625,290.3889465332031,292.85723876953125,293.1499938964844,293.1499938964844,281.25,35782.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624320864677428,1.0,0.0,0.0,3.650923728942871,3.650947570800781,8.894034522199945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.68505859375,0.0,1532.5673828125,1895.4371337890625,0.0,3974.236083984375,0.9053990244865416,1.0,0.0,3.0,1.0,0.0
12146760,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30059814453125,0.8874421715736389,0.4351420998573303,0.3928866982460022,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30084228515625,0.989704728126526,0.5973483920097351,0.565352737903595,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30059814453125,0.8907395005226135,0.4409325420856476,0.3089028894901275,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002624511719,0.8100336194038391,0.3272499442100525,0.312139630317688,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.299560546875,0.7124491333961487,0.2195554226636886,1.000209093093872,285.3006591796875,284.95001220703125,300.3074951171875,287.478515625,298.2431335449219,297.2806701660156,285.3025817871094,1.0,0.5837037563323975,0.4265992045402527,0.4265992045402527,1.0,1.0,-3.0972845554351807,0.9865394830703736,2.1107449531555176,0.2893410623073578,0.906438648700714,0.906438648700714,0.0,155.51513671875,133.0,40538.84375,0.0,2513.67236328125,1.0,281.2421264648437,283.8869934082031,290.4267883300781,292.9477233886719,293.1499938964844,293.1499938964844,280.95001220703125,35654.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586874842643738,1.0,0.0,0.0,3.658513307571411,3.658537387847901,8.931051524996292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.70166015625,0.0,1540.06591796875,1895.4371337890625,0.0,3940.87744140625,0.9069692492485046,1.0,0.0,3.0,1.0,0.0
12146820,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.9050171971321106,0.4347167909145355,0.3928206861019134,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.9990000128746032,0.599426805973053,0.5565014481544495,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.9117177724838256,0.4448866546154022,0.3117747008800506,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.8258768916130066,0.3285424709320068,0.3133742213249206,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.7263698577880859,0.2204752266407013,1.0038553476333618,285.0912170410156,284.95001220703125,300.29296875,287.4955749511719,298.23876953125,297.2836608886719,285.08721923828125,1.0,0.5778526663780212,0.4259309470653534,0.4259309470653534,1.0,1.0,-3.0973563194274902,0.9850271940231324,2.1123290061950684,0.2858705818653106,0.9066699743270874,0.9066699743270874,0.0,145.38307189941406,121.0,41226.7421875,0.0,2459.109130859375,1.0,280.9578552246094,283.648193359375,290.5421447753906,293.1896667480469,293.1499938964844,293.1499938964844,280.6499938964844,35770.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972983419895172,1.0,0.0,0.0,3.668024063110352,3.668048143386841,8.977546031019301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.93359375,0.0,1551.585693359375,1895.4371337890625,0.0,4067.438720703125,0.90914124250412,1.0,0.0,3.0,1.0,0.0
12146880,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.9050171971321106,0.4347167909145355,0.3928206861019134,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.9990000128746032,0.599426805973053,0.5565014481544495,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.9117177724838256,0.4448866546154022,0.3117747008800506,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.8258768916130066,0.3285424709320068,0.3133742213249206,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.7263698577880859,0.2204752266407013,1.0038553476333618,285.0912170410156,284.95001220703125,300.29296875,287.4955749511719,298.23876953125,297.2836608886719,285.08721923828125,1.0,0.5778526663780212,0.4259309470653534,0.4259309470653534,1.0,1.0,-3.0973563194274902,0.9850271940231324,2.1123290061950684,0.2858705818653106,0.9066699743270874,0.9066699743270874,0.0,145.38307189941406,121.0,41226.7421875,0.0,2459.109130859375,1.0,280.9578552246094,283.648193359375,290.5421447753906,293.1896667480469,293.1499938964844,293.1499938964844,280.6499938964844,35770.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972983419895172,1.0,0.0,0.0,3.668024063110352,3.668048143386841,8.977546031019301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.93359375,0.0,1551.585693359375,1895.4371337890625,0.0,4067.438720703125,0.90914124250412,1.0,0.0,3.0,1.0,0.0
12146940,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9165075421333312,0.4323576390743255,0.3908013999462127,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.9990000128746032,0.602578341960907,0.5350893139839172,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.9274622797966005,0.4472085535526275,0.3134218752384186,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.835976779460907,0.3284602165222168,0.3133192062377929,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7350024580955505,0.22028748691082,1.0029224157333374,284.8465881347656,284.95001220703125,300.2782287597656,287.5219116210937,298.2278747558594,297.27880859375,284.8437805175781,1.0,0.569409966468811,0.4252626895904541,0.4252626895904541,1.0,1.0,-3.068563938140869,0.972550094127655,2.0960137844085693,0.2824104130268097,0.903268039226532,0.903268039226532,0.0,138.10394287109375,109.0,41699.0,0.0,2368.116455078125,1.0,280.6580505371094,283.37957763671875,290.56689453125,293.26666259765625,293.1499938964844,293.1499938964844,280.3500061035156,36020.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856090545654296,1.0,0.0,0.0,3.6680428981781006,3.668067216873169,8.977638685792044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.23583984375,0.0,1553.48828125,1895.4371337890625,0.0,4177.2861328125,0.9093074202537536,1.0,0.0,3.0,1.0,0.0
12147000,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9165075421333312,0.4323576390743255,0.3908013999462127,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.9990000128746032,0.602578341960907,0.5350893139839172,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.9274622797966005,0.4472085535526275,0.3134218752384186,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.835976779460907,0.3284602165222168,0.3133192062377929,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7350024580955505,0.22028748691082,1.0029224157333374,284.8465881347656,284.95001220703125,300.2782287597656,287.5219116210937,298.2278747558594,297.27880859375,284.8437805175781,1.0,0.569409966468811,0.4252626895904541,0.4252626895904541,1.0,1.0,-3.068563938140869,0.972550094127655,2.0960137844085693,0.2824104130268097,0.903268039226532,0.903268039226532,0.0,138.10394287109375,109.0,41699.0,0.0,2368.116455078125,1.0,280.6580505371094,283.37957763671875,290.56689453125,293.26666259765625,293.1499938964844,293.1499938964844,280.3500061035156,36020.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856090545654296,1.0,0.0,0.0,3.6680428981781006,3.668067216873169,8.977638685792044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.23583984375,0.0,1553.48828125,1895.4371337890625,0.0,4177.2861328125,0.9093074202537536,1.0,0.0,3.0,1.0,0.0
12147060,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.61944580078125,0.9307823777198792,0.4293863475322723,0.3879964649677276,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6191711425781,0.9990000128746032,0.6073777675628662,0.5105010271072388,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.619384765625,0.9456318020820618,0.4489049911499023,0.3144851624965668,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.619873046875,0.8477873206138611,0.3277163505554199,0.3124766051769256,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6207580566406,0.7448874115943909,0.2195057272911071,0.9986827969551086,284.619384765625,284.95001220703125,300.2633361816406,287.5566711425781,298.2207336425781,297.2796325683594,284.6166076660156,1.0,0.5592755675315857,0.4248194098472595,0.4248194098472595,1.0,1.0,-3.030808687210083,0.9574876427650452,2.0733208656311035,0.2758490145206451,0.8970251679420471,0.8970251679420471,0.0,129.72251892089844,112.0,42172.59375,0.0,2255.7421875,1.0,280.3580017089844,283.11834716796875,290.58026123046875,293.31207275390625,293.1499938964844,293.1499938964844,280.6499938964844,36310.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929757714271544,1.0,0.0,0.0,3.657380342483521,3.6574044227600098,8.925520660341135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.55126953125,0.0,1543.7237548828125,1895.4371337890625,0.0,4240.45361328125,0.9071136713027954,1.0,0.0,3.0,1.0,0.0
12147120,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.61944580078125,0.9307823777198792,0.4293863475322723,0.3879964649677276,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6191711425781,0.9990000128746032,0.6073777675628662,0.5105010271072388,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.619384765625,0.9456318020820618,0.4489049911499023,0.3144851624965668,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.619873046875,0.8477873206138611,0.3277163505554199,0.3124766051769256,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6207580566406,0.7448874115943909,0.2195057272911071,0.9986827969551086,284.619384765625,284.95001220703125,300.2633361816406,287.5566711425781,298.2207336425781,297.2796325683594,284.6166076660156,1.0,0.5592755675315857,0.4248194098472595,0.4248194098472595,1.0,1.0,-3.030808687210083,0.9574876427650452,2.0733208656311035,0.2758490145206451,0.8970251679420471,0.8970251679420471,0.0,129.72251892089844,112.0,42172.59375,0.0,2255.7421875,1.0,280.3580017089844,283.11834716796875,290.58026123046875,293.31207275390625,293.1499938964844,293.1499938964844,280.6499938964844,36310.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929757714271544,1.0,0.0,0.0,3.657380342483521,3.6574044227600098,8.925520660341135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.55126953125,0.0,1543.7237548828125,1895.4371337890625,0.0,4240.45361328125,0.9071136713027954,1.0,0.0,3.0,1.0,0.0
12147180,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.9409627914428712,0.4283129274845123,0.3862923681735992,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9990000128746032,0.614619255065918,0.4941357672214508,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.9588147401809692,0.4520884752273559,0.3161975741386413,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8564704060554504,0.3279024064540863,0.3121325969696045,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.7520304322242737,0.2193735092878341,0.9960336089134216,284.7801818847656,284.95001220703125,300.24822998046875,287.5989990234375,298.2316589355469,297.3056945800781,284.7812194824219,1.0,0.5533413290977478,0.4243761003017425,0.4243761003017425,1.0,1.0,-3.0075182914733887,0.9478166699409484,2.059701681137085,0.2709943056106567,0.8960651755332947,0.8960651755332947,0.0,124.3843002319336,130.0,41023.875,0.0,2186.87060546875,1.0,280.6420288085937,283.3273620605469,290.522705078125,293.103271484375,293.1499938964844,293.1499938964844,280.95001220703125,36241.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730846285820008,1.0,0.0,0.0,3.6475558280944815,3.647579908370972,8.877632922121848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.23388671875,0.0,1532.2598876953125,1895.4371337890625,0.0,4068.3271484375,0.9049052000045776,1.0,0.0,3.0,1.0,0.0
12147240,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.9409627914428712,0.4283129274845123,0.3862923681735992,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9990000128746032,0.614619255065918,0.4941357672214508,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.9588147401809692,0.4520884752273559,0.3161975741386413,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8564704060554504,0.3279024064540863,0.3121325969696045,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.7520304322242737,0.2193735092878341,0.9960336089134216,284.7801818847656,284.95001220703125,300.24822998046875,287.5989990234375,298.2316589355469,297.3056945800781,284.7812194824219,1.0,0.5533413290977478,0.4243761003017425,0.4243761003017425,1.0,1.0,-3.0075182914733887,0.9478166699409484,2.059701681137085,0.2709943056106567,0.8960651755332947,0.8960651755332947,0.0,124.3843002319336,130.0,41023.875,0.0,2186.87060546875,1.0,280.6420288085937,283.3273620605469,290.522705078125,293.103271484375,293.1499938964844,293.1499938964844,280.95001220703125,36241.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730846285820008,1.0,0.0,0.0,3.6475558280944815,3.647579908370972,8.877632922121848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.23388671875,0.0,1532.2598876953125,1895.4371337890625,0.0,4068.3271484375,0.9049052000045776,1.0,0.0,3.0,1.0,0.0
12147300,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9417872428894044,0.4284789860248565,0.3861925899982452,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9990000128746032,0.6185495853424072,0.4928738474845886,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9611055254936218,0.4542885422706604,0.3175528347492218,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8575083613395691,0.3284767866134643,0.3124897480010986,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.752835750579834,0.2197069525718689,0.9967930912971495,284.9418640136719,284.95001220703125,300.2406311035156,287.6227111816406,298.2413024902344,297.3238525390625,284.9524230957031,1.0,0.5537653565406799,0.4241544604301452,0.4241544604301452,1.0,1.0,-3.0088250637054443,0.9477782249450684,2.061046838760376,0.2703189849853515,0.8975551724433899,0.8975551724433899,0.0,124.08509063720705,130.0,40337.05859375,0.0,2187.659912109375,1.0,280.8989562988281,283.5223388671875,290.50897216796875,292.9718322753906,293.1499938964844,293.1499938964844,280.95001220703125,36130.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597102403640748,1.0,0.0,0.0,3.645213842391968,3.645237922668457,8.866236385074444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.2412109375,0.0,1528.825927734375,1895.4371337890625,0.0,3950.002685546875,0.9043558239936828,1.0,0.0,3.0,1.0,0.0
12147360,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.940120279788971,0.4290160238742828,0.3865953683853149,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6221189498901367,0.4956845045089721,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9609925150871276,0.4568265378475189,0.3192554116249084,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8565755486488342,0.3293413519859314,0.3132285475730896,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7520148754119873,0.2202919423580169,0.9990915656089784,285.0101013183594,284.95001220703125,300.23297119140625,287.64801025390625,298.251220703125,297.3411560058594,285.0126953125,1.0,0.5559301376342773,0.4241752624511719,0.4241752624511719,1.0,1.0,-3.018371105194092,0.9513302445411682,2.0670409202575684,0.2715428471565246,0.8986882567405701,0.8986882567405701,0.0,125.19513702392578,148.0,40404.203125,0.0,2210.253173828125,1.0,280.942138671875,283.5864562988281,290.5629272460937,293.0701904296875,293.1499938964844,293.1499938964844,281.25,36019.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952314019203186,1.0,0.0,0.0,3.645872116088867,3.645896196365357,8.869439511727251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.544921875,0.0,1528.724609375,1895.4371337890625,0.0,3883.784423828125,0.9043901562690736,1.0,0.0,3.0,1.0,0.0
12147420,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26690673828125,0.9304412007331848,0.4307049512863159,0.3880718052387237,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.9990000128746032,0.627540647983551,0.5110811591148376,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.9547615051269532,0.4625042676925659,0.3231707513332367,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.8499786257743835,0.3316125273704529,0.3153555393218994,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26544189453125,0.7464601397514343,0.2219342440366745,1.006503939628601,285.2669677734375,284.95001220703125,300.2174987792969,287.702880859375,298.2653503417969,297.3660888671875,285.2701416015625,1.0,0.5644922256469727,0.4242169260978699,0.4242169260978699,1.0,1.0,-3.0548062324523926,0.9648941159248352,2.089912176132202,0.2766597867012024,0.9049899578094482,0.9049899578094482,0.0,130.7743377685547,166.0,40132.14453125,0.0,2304.66748046875,1.0,281.2416076660156,283.86053466796875,290.6452941894531,293.1231384277344,293.1499938964844,293.1499938964844,280.95001220703125,35714.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377610683441162,1.0,0.0,0.0,3.655569553375244,3.6555933952331534,8.916684350879223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.357421875,0.0,1537.237548828125,1895.4371337890625,0.0,3752.06689453125,0.906356692314148,1.0,0.0,3.0,1.0,0.0
12147480,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26690673828125,0.9304412007331848,0.4307049512863159,0.3880718052387237,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.9990000128746032,0.627540647983551,0.5110811591148376,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.9547615051269532,0.4625042676925659,0.3231707513332367,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.8499786257743835,0.3316125273704529,0.3153555393218994,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26544189453125,0.7464601397514343,0.2219342440366745,1.006503939628601,285.2669677734375,284.95001220703125,300.2174987792969,287.702880859375,298.2653503417969,297.3660888671875,285.2701416015625,1.0,0.5644922256469727,0.4242169260978699,0.4242169260978699,1.0,1.0,-3.0548062324523926,0.9648941159248352,2.089912176132202,0.2766597867012024,0.9049899578094482,0.9049899578094482,0.0,130.7743377685547,166.0,40132.14453125,0.0,2304.66748046875,1.0,281.2416076660156,283.86053466796875,290.6452941894531,293.1231384277344,293.1499938964844,293.1499938964844,280.95001220703125,35714.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377610683441162,1.0,0.0,0.0,3.655569553375244,3.6555933952331534,8.916684350879223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.357421875,0.0,1537.237548828125,1895.4371337890625,0.0,3752.06689453125,0.906356692314148,1.0,0.0,3.0,1.0,0.0
12147540,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.9121748208999634,0.4304208159446716,0.3887357711791992,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.9990000128746032,0.6280192136764526,0.538956880569458,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.9398000240325928,0.4666120111942291,0.3266435861587524,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.8373677134513855,0.3329180479049682,0.3172639608383178,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.735786497592926,0.222908616065979,1.0136603116989136,285.0959777832031,284.95001220703125,300.20184326171875,287.7627258300781,298.2531433105469,297.35205078125,285.09600830078125,1.0,0.5770732760429382,0.4242585599422455,0.4242585599422455,1.0,1.0,-3.1041836738586426,0.983179211616516,2.121004581451416,0.2838102579116821,0.9054907560348512,0.9054907560348512,0.0,140.5891571044922,169.0,41329.12109375,0.0,2447.884033203125,1.0,280.9578857421875,283.6553649902344,290.81695556640625,293.4463195800781,293.1499938964844,293.1499938964844,280.6499938964844,35796.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536601901054382,1.0,0.0,0.0,3.6638972759246826,3.663921356201172,8.957356385508319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.05078125,0.0,1547.1551513671875,1895.4371337890625,0.0,3895.875244140625,0.9082435965538024,1.0,0.0,3.0,1.0,0.0
12147600,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.9121748208999634,0.4304208159446716,0.3887357711791992,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.9990000128746032,0.6280192136764526,0.538956880569458,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.9398000240325928,0.4666120111942291,0.3266435861587524,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.8373677134513855,0.3329180479049682,0.3172639608383178,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.735786497592926,0.222908616065979,1.0136603116989136,285.0959777832031,284.95001220703125,300.20184326171875,287.7627258300781,298.2531433105469,297.35205078125,285.09600830078125,1.0,0.5770732760429382,0.4242585599422455,0.4242585599422455,1.0,1.0,-3.1041836738586426,0.983179211616516,2.121004581451416,0.2838102579116821,0.9054907560348512,0.9054907560348512,0.0,140.5891571044922,169.0,41329.12109375,0.0,2447.884033203125,1.0,280.9578857421875,283.6553649902344,290.81695556640625,293.4463195800781,293.1499938964844,293.1499938964844,280.6499938964844,35796.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536601901054382,1.0,0.0,0.0,3.6638972759246826,3.663921356201172,8.957356385508319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.05078125,0.0,1547.1551513671875,1895.4371337890625,0.0,3895.875244140625,0.9082435965538024,1.0,0.0,3.0,1.0,0.0
12147660,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.9029576778411864,0.4294247627258301,0.3882584273815155,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9990000128746032,0.625974178314209,0.5536412000656128,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9316138029098512,0.4681805968284607,0.3280287086963653,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8307735323905945,0.3330553770065307,0.3177531957626343,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7300966382026672,0.2229418605566024,1.015405774116516,284.9397277832031,284.95001220703125,300.1929931640625,287.798095703125,298.2336730957031,297.32867431640625,284.9334716796875,1.0,0.5826601386070251,0.4234834313392639,0.4234834313392639,1.0,1.0,-3.1256353855133057,0.9891911745071412,2.136444330215454,0.2852453887462616,0.9039257764816284,0.9039257764816284,0.0,145.7665557861328,169.0,42283.89453125,0.0,2516.298828125,1.0,280.6908264160156,283.4624938964844,290.89013671875,293.64111328125,293.1499938964844,293.1499938964844,280.6499938964844,35912.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660515189170836,1.0,0.0,0.0,3.665640830993652,3.6656649112701416,8.965883466771629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.50537109375,0.0,1549.9844970703125,1895.4371337890625,0.0,4006.3427734375,0.9086768627166748,1.0,0.0,3.0,1.0,0.0
12147720,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8964855074882507,0.4284575581550598,0.3875310719013214,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9990000128746032,0.6237516403198242,0.5642935633659363,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9256458282470704,0.4692311286926269,0.3288693726062774,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8259515762329102,0.3329747319221496,0.317854642868042,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7258540391921997,0.2227790504693985,1.0155757665634155,284.9136657714844,284.95001220703125,300.1860046386719,287.8266906738281,298.2163391113281,297.3077087402344,284.91326904296875,1.0,0.5865113139152527,0.4228744208812713,0.4228744208812713,1.0,1.0,-3.13891077041626,0.9924979209899902,2.146412849426269,0.2856403887271881,0.9034120440483092,0.9034120440483092,0.0,149.4989013671875,172.0,42497.30078125,0.0,2561.9130859375,1.0,280.6581420898437,283.4313659667969,290.89324951171875,293.61968994140625,293.1499938964844,293.1499938964844,280.3500061035156,35972.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706637859344482,1.0,0.0,0.0,3.6654090881347656,3.665433168411255,8.964750577433733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.58447265625,0.0,1550.1766357421875,1895.4371337890625,0.0,4047.05322265625,0.9086957573890686,1.0,0.0,3.0,1.0,0.0
