time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147780,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8835355639457703,0.4259566962718963,0.3856367766857147,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.9990000128746032,0.6173454523086548,0.5850935578346252,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.9141428470611572,0.4712833166122436,0.330560564994812,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.8161887526512146,0.3324363827705383,0.3177222907543182,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.7170104384422302,0.2220420241355896,1.0140752792358398,284.7431030273437,284.95001220703125,300.1700134277344,287.8939819335937,298.1781616210937,297.2624816894531,284.7427673339844,1.0,0.5937566161155701,0.4214902520179748,0.4214902520179748,1.0,1.0,-3.1618096828460693,0.9972991347312928,2.164510488510132,0.2854808568954468,0.8991913199424744,0.8991913199424744,0.0,157.0934295654297,175.0,43667.81640625,0.0,2647.6142578125,1.0,280.3580017089844,283.2119140625,290.9462280273437,293.75006103515625,293.1499938964844,293.1499938964844,280.6499938964844,36183.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838744401931764,1.0,0.0,0.0,3.659162998199463,3.659187078475952,8.934223387768725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.01953125,0.0,1544.7645263671875,1895.4371337890625,0.0,4162.31005859375,0.9074370861053468,1.0,0.0,3.0,1.0,0.0
12147840,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8835355639457703,0.4259566962718963,0.3856367766857147,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.9990000128746032,0.6173454523086548,0.5850935578346252,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.9141428470611572,0.4712833166122436,0.330560564994812,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.8161887526512146,0.3324363827705383,0.3177222907543182,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.7170104384422302,0.2220420241355896,1.0140752792358398,284.7431030273437,284.95001220703125,300.1700134277344,287.8939819335937,298.1781616210937,297.2624816894531,284.7427673339844,1.0,0.5937566161155701,0.4214902520179748,0.4214902520179748,1.0,1.0,-3.1618096828460693,0.9972991347312928,2.164510488510132,0.2854808568954468,0.8991913199424744,0.8991913199424744,0.0,157.0934295654297,175.0,43667.81640625,0.0,2647.6142578125,1.0,280.3580017089844,283.2119140625,290.9462280273437,293.75006103515625,293.1499938964844,293.1499938964844,280.6499938964844,36183.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838744401931764,1.0,0.0,0.0,3.659162998199463,3.659187078475952,8.934223387768725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.01953125,0.0,1544.7645263671875,1895.4371337890625,0.0,4162.31005859375,0.9074370861053468,1.0,0.0,3.0,1.0,0.0
12147900,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8750789165496826,0.4252715408802032,0.3848794400691986,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9926935434341432,0.614791989326477,0.5837845802307129,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9062587022781372,0.4727603495121002,0.3315143585205078,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8092517256736755,0.3323932886123657,0.3177059590816498,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7106350660324097,0.221790075302124,1.0133455991744995,284.8788452148437,284.95001220703125,300.16192626953125,287.9286193847656,298.1662292480469,297.2511901855469,284.8863525390625,1.0,0.5961412191390991,0.4207981824874878,0.4207981824874878,1.0,1.0,-3.1595559120178223,0.994677186012268,2.164878845214844,0.2835615277290344,0.900022029876709,0.900022029876709,0.0,161.97293090820312,175.0,42847.08984375,0.0,2669.485107421875,1.0,280.601318359375,283.3836669921875,290.8939208984375,293.5528564453125,293.1499938964844,293.1499938964844,280.6499938964844,36122.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758756160736084,1.0,0.0,0.0,3.656630516052246,3.656654596328736,8.921861081034876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.34326171875,0.0,1541.47705078125,1895.4371337890625,0.0,4092.77001953125,0.9068856835365297,1.0,0.0,3.0,1.0,0.0
12147960,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8696539402008057,0.4251526892185211,0.3847149014472961,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9872552156448364,0.6136623024940491,0.5822814106941223,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9018355011940002,0.4747313857078552,0.3328522443771362,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8046032786369324,0.3327156901359558,0.3180082738399505,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.7062541842460632,0.2218241989612579,1.01361882686615,284.92919921875,284.95001220703125,300.15380859375,287.9637451171875,298.1614685058594,297.249755859375,284.9307861328125,1.0,0.5981751084327698,0.4202808141708374,0.4202808141708374,1.0,1.0,-3.159799337387085,0.9934061169624328,2.1663930416107178,0.2821386456489563,0.9004258513450623,0.9004258513450623,0.0,165.53030395507812,178.0,42769.51953125,0.0,2689.200927734375,1.0,280.6426086425781,283.4351501464844,290.9166259765625,293.5971069335937,293.1499938964844,293.1499938964844,280.3500061035156,36058.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701294302940368,1.0,0.0,0.0,3.656191825866699,3.656215906143189,8.919720926314767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.166015625,0.0,1540.5042724609375,1895.4371337890625,0.0,4042.348388671875,0.9067146182060242,1.0,0.0,3.0,1.0,0.0
12148020,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626037597656,0.8612661957740784,0.4236722588539123,0.3839824795722961,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.978732168674469,0.6116456985473633,0.5806121230125427,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.8956803679466248,0.4776464700698852,0.3352810442447662,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.7975708246231079,0.3328026533126831,0.3185110986232757,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.6996272206306458,0.2215691953897476,1.0141313076019287,284.7625732421875,284.95001220703125,300.1374206542969,288.03515625,298.14862060546875,297.241943359375,284.7616271972656,1.0,0.6014897227287292,0.4192460775375366,0.4192460775375366,1.0,1.0,-3.1610593795776367,0.9911813735961914,2.1698780059814453,0.2796714901924133,0.8965511918067932,0.8965511918067932,0.0,171.19210815429688,181.0,43710.54296875,0.0,2722.263671875,1.0,280.35797119140625,283.223388671875,291.0550842285156,293.84552001953125,293.1499938964844,293.1499938964844,280.6499938964844,36214.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777920246124268,1.0,0.0,0.0,3.649017810821533,3.6490418910980233,8.884751423465787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.06396484375,0.0,1533.67724609375,1895.4371337890625,0.0,4109.5009765625,0.9051939845085144,1.0,0.0,3.0,1.0,0.0
12148080,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626037597656,0.8612661957740784,0.4236722588539123,0.3839824795722961,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.978732168674469,0.6116456985473633,0.5806121230125427,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.8956803679466248,0.4776464700698852,0.3352810442447662,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.7975708246231079,0.3328026533126831,0.3185110986232757,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.6996272206306458,0.2215691953897476,1.0141313076019287,284.7625732421875,284.95001220703125,300.1374206542969,288.03515625,298.14862060546875,297.241943359375,284.7616271972656,1.0,0.6014897227287292,0.4192460775375366,0.4192460775375366,1.0,1.0,-3.1610593795776367,0.9911813735961914,2.1698780059814453,0.2796714901924133,0.8965511918067932,0.8965511918067932,0.0,171.19210815429688,181.0,43710.54296875,0.0,2722.263671875,1.0,280.35797119140625,283.223388671875,291.0550842285156,293.84552001953125,293.1499938964844,293.1499938964844,280.6499938964844,36214.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777920246124268,1.0,0.0,0.0,3.649017810821533,3.6490418910980233,8.884751423465787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.06396484375,0.0,1533.67724609375,1895.4371337890625,0.0,4109.5009765625,0.9051939845085144,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8554460406303406,0.4232106804847717,0.3832873106002807,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9726749658584596,0.6113594174385071,0.5799160003662109,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8921415209770203,0.4814571738243103,0.3377429544925689,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7928317785263062,0.3334153294563293,0.3189831674098968,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.695045530796051,0.2216837853193283,1.0144802331924438,284.9481201171875,284.95001220703125,300.1208190917969,288.107421875,298.1429138183594,297.24444580078125,284.94989013671875,1.0,0.6041354537010193,0.4182113409042358,0.4182113409042358,1.0,1.0,-3.1633219718933105,0.9893267750740052,2.17399525642395,0.2771284580230713,0.898021399974823,0.898021399974823,0.0,175.34361267089844,184.0,42852.39453125,0.0,2749.237548828125,1.0,280.6419982910156,283.4476013183594,291.0574035644531,293.7374572753906,293.1499938964844,293.1499938964844,280.95001220703125,36063.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639402627944946,1.0,0.0,0.0,3.6457831859588623,3.645807027816773,8.869005796441343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.71142578125,0.0,1528.956787109375,1895.4371337890625,0.0,3987.630859375,0.904394030570984,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8554460406303406,0.4232106804847717,0.3832873106002807,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9726749658584596,0.6113594174385071,0.5799160003662109,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8921415209770203,0.4814571738243103,0.3377429544925689,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7928317785263062,0.3334153294563293,0.3189831674098968,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.695045530796051,0.2216837853193283,1.0144802331924438,284.9481201171875,284.95001220703125,300.1208190917969,288.107421875,298.1429138183594,297.24444580078125,284.94989013671875,1.0,0.6041354537010193,0.4182113409042358,0.4182113409042358,1.0,1.0,-3.1633219718933105,0.9893267750740052,2.17399525642395,0.2771284580230713,0.898021399974823,0.898021399974823,0.0,175.34361267089844,184.0,42852.39453125,0.0,2749.237548828125,1.0,280.6419982910156,283.4476013183594,291.0574035644531,293.7374572753906,293.1499938964844,293.1499938964844,280.95001220703125,36063.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639402627944946,1.0,0.0,0.0,3.6457831859588623,3.645807027816773,8.869005796441343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.71142578125,0.0,1528.956787109375,1895.4371337890625,0.0,3987.630859375,0.904394030570984,1.0,0.0,3.0,1.0,0.0
12148260,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.8533586263656616,0.424027532339096,0.3838675320148468,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.970451593399048,0.6128037571907043,0.5810151100158691,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.8924046754837036,0.4864546060562134,0.3410962224006653,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.7915155291557312,0.334953635931015,0.32031911611557,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.6936739683151245,0.2225639969110489,1.0180062055587769,285.156005859375,284.95001220703125,300.10406494140625,288.17974853515625,298.1464233398437,297.2585144042969,285.1579895019531,1.0,0.6070948243141174,0.4175907373428345,0.4175907373428345,1.0,1.0,-3.1752097606658936,0.991990089416504,2.1832196712493896,0.2769840657711029,0.9024744629859924,0.9024744629859924,0.0,177.83164978027344,187.0,42086.359375,0.0,2786.759765625,1.0,280.94158935546875,283.6924743652344,291.1188049316406,293.7343139648437,293.1499938964844,293.1499938964844,280.6499938964844,35826.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483861327171326,1.0,0.0,0.0,3.651522636413574,3.651546478271485,8.89695229489007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.01513671875,0.0,1533.5665283203125,1895.4371337890625,0.0,3848.411376953125,0.9055207371711732,1.0,0.0,3.0,1.0,0.0
12148320,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.8533586263656616,0.424027532339096,0.3838675320148468,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.970451593399048,0.6128037571907043,0.5810151100158691,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.8924046754837036,0.4864546060562134,0.3410962224006653,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.7915155291557312,0.334953635931015,0.32031911611557,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.6936739683151245,0.2225639969110489,1.0180062055587769,285.156005859375,284.95001220703125,300.10406494140625,288.17974853515625,298.1464233398437,297.2585144042969,285.1579895019531,1.0,0.6070948243141174,0.4175907373428345,0.4175907373428345,1.0,1.0,-3.1752097606658936,0.991990089416504,2.1832196712493896,0.2769840657711029,0.9024744629859924,0.9024744629859924,0.0,177.83164978027344,187.0,42086.359375,0.0,2786.759765625,1.0,280.94158935546875,283.6924743652344,291.1188049316406,293.7343139648437,293.1499938964844,293.1499938964844,280.6499938964844,35826.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483861327171326,1.0,0.0,0.0,3.651522636413574,3.651546478271485,8.89695229489007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.01513671875,0.0,1533.5665283203125,1895.4371337890625,0.0,3848.411376953125,0.9055207371711732,1.0,0.0,3.0,1.0,0.0
12148380,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8500320911407471,0.4233010709285736,0.3838362097740173,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9670376181602478,0.6129071116447449,0.5817504525184631,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8914049863815308,0.4901615083217621,0.3440873324871063,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7892477512359619,0.3357497155666351,0.3214852809906006,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6915637850761414,0.2230082303285598,1.0215154886245728,284.9942626953125,284.95001220703125,300.0871276855469,288.2513427734375,298.1407470703125,297.2594299316406,284.993408203125,1.0,0.6101231575012207,0.4169701337814331,0.4169701337814331,1.0,1.0,-3.1852872371673584,0.9940019249916076,2.1912853717803955,0.2768533527851105,0.9017323851585388,0.9017323851585388,0.0,180.9771881103516,190.0,43155.6171875,0.0,2824.38671875,1.0,280.657958984375,283.4823913574219,291.28668212890625,294.0385131835937,293.1499938964844,293.1499938964844,280.3500061035156,35922.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599257707595824,1.0,0.0,0.0,3.655133247375488,3.6551573276519775,8.914556133277074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.654296875,0.0,1538.30810546875,1895.4371337890625,0.0,3951.924072265625,0.9063658714294434,1.0,0.0,3.0,1.0,0.0
12148440,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8500320911407471,0.4233010709285736,0.3838362097740173,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9670376181602478,0.6129071116447449,0.5817504525184631,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8914049863815308,0.4901615083217621,0.3440873324871063,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7892477512359619,0.3357497155666351,0.3214852809906006,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6915637850761414,0.2230082303285598,1.0215154886245728,284.9942626953125,284.95001220703125,300.0871276855469,288.2513427734375,298.1407470703125,297.2594299316406,284.993408203125,1.0,0.6101231575012207,0.4169701337814331,0.4169701337814331,1.0,1.0,-3.1852872371673584,0.9940019249916076,2.1912853717803955,0.2768533527851105,0.9017323851585388,0.9017323851585388,0.0,180.9771881103516,190.0,43155.6171875,0.0,2824.38671875,1.0,280.657958984375,283.4823913574219,291.28668212890625,294.0385131835937,293.1499938964844,293.1499938964844,280.3500061035156,35922.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599257707595824,1.0,0.0,0.0,3.655133247375488,3.6551573276519775,8.914556133277074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.654296875,0.0,1538.30810546875,1895.4371337890625,0.0,3951.924072265625,0.9063658714294434,1.0,0.0,3.0,1.0,0.0
12148500,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8472574353218079,0.4223499000072479,0.3832532465457916,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9640746712684632,0.6122924089431763,0.5814816951751709,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8897454142570496,0.4914900660514831,0.3452004790306091,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7870792150497437,0.3357322812080383,0.3216902911663055,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.6895427107810974,0.2229090631008148,1.0219742059707642,284.8531188964844,284.95001220703125,300.0785827636719,288.2865905761719,298.1342163085937,297.2547912597656,284.8456115722656,1.0,0.6113945841789246,0.4166598320007324,0.4166598320007324,1.0,1.0,-3.1864047050476074,0.9935884475708008,2.192816257476806,0.2762281596660614,0.899718701839447,0.899718701839447,0.0,183.03048706054688,190.0,44029.43359375,0.0,2837.84130859375,1.0,280.4012145996094,283.2993469238281,291.35888671875,294.2313232421875,293.1499938964844,293.1499938964844,280.3500061035156,36028.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691413044929504,1.0,0.0,0.0,3.654428720474243,3.654452800750733,8.91111938017275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.49853515625,0.0,1538.3165283203125,1895.4371337890625,0.0,4033.640625,0.906240701675415,1.0,0.0,3.0,1.0,0.0
12148560,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.8439203500747681,0.4211509227752685,0.3823263645172119,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.9603850245475768,0.6113538146018982,0.580791711807251,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.887479841709137,0.4925854504108429,0.3460700213909149,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.7843518257141113,0.3354945778846741,0.321631908416748,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.6869738101959229,0.2226193398237228,1.0214459896087646,284.8066711425781,284.95001220703125,300.07000732421875,288.3214111328125,298.1258544921875,297.2479553222656,284.8055725097656,1.0,0.612442135810852,0.4162346124649048,0.4162346124649048,1.0,1.0,-3.184805154800415,0.9919113516807556,2.192893743515014,0.2749370038509369,0.898256242275238,0.898256242275238,0.0,185.31231689453125,193.0,44121.58984375,0.0,2846.962890625,1.0,280.3578491210937,283.2484741210937,291.37030029296875,294.2060852050781,293.1499938964844,293.1499938964844,280.6499938964844,36118.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731257557868958,1.0,0.0,0.0,3.651382446289064,3.651406526565552,8.896270173863741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.46044921875,0.0,1535.59326171875,1895.4371337890625,0.0,4068.687744140625,0.905653476715088,1.0,0.0,3.0,1.0,0.0
12148620,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8395577669143677,0.4205054342746734,0.3813630640506744,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.955333411693573,0.611132800579071,0.5801860690116882,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8853124380111694,0.4963291883468628,0.3484050929546356,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7808366417884827,0.3359217941761017,0.3218645751476288,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6835106611251831,0.2226274460554123,1.0211219787597656,284.98876953125,284.95001220703125,300.0526733398437,288.38922119140625,298.11944580078125,297.2491455078125,284.9904479980469,1.0,0.6144471764564514,0.4153841733932495,0.4153841733932495,1.0,1.0,-3.185603618621826,0.9899755120277404,2.1956281661987305,0.2726184725761413,0.9002453684806824,0.9002453684806824,0.0,188.68341064453125,196.0,43245.578125,0.0,2866.954833984375,1.0,280.6420288085937,283.4693908691406,291.34503173828125,294.0589599609375,293.1499938964844,293.1499938964844,280.3500061035156,35983.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959957718849182,1.0,0.0,0.0,3.651160717010498,3.6511847972869873,8.895189012037008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.68115234375,0.0,1534.3372802734375,1895.4371337890625,0.0,3952.208740234375,0.905539095401764,1.0,0.0,3.0,1.0,0.0
12148680,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8395577669143677,0.4205054342746734,0.3813630640506744,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.955333411693573,0.611132800579071,0.5801860690116882,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8853124380111694,0.4963291883468628,0.3484050929546356,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7808366417884827,0.3359217941761017,0.3218645751476288,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6835106611251831,0.2226274460554123,1.0211219787597656,284.98876953125,284.95001220703125,300.0526733398437,288.38922119140625,298.11944580078125,297.2491455078125,284.9904479980469,1.0,0.6144471764564514,0.4153841733932495,0.4153841733932495,1.0,1.0,-3.185603618621826,0.9899755120277404,2.1956281661987305,0.2726184725761413,0.9002453684806824,0.9002453684806824,0.0,188.68341064453125,196.0,43245.578125,0.0,2866.954833984375,1.0,280.6420288085937,283.4693908691406,291.34503173828125,294.0589599609375,293.1499938964844,293.1499938964844,280.3500061035156,35983.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959957718849182,1.0,0.0,0.0,3.651160717010498,3.6511847972869873,8.895189012037008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.68115234375,0.0,1534.3372802734375,1895.4371337890625,0.0,3952.208740234375,0.905539095401764,1.0,0.0,3.0,1.0,0.0
12148740,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.8359367251396179,0.4191657900810241,0.3806551992893219,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.9510706067085266,0.6103475689888,0.5799513459205627,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8838915824890137,0.499478131532669,0.350929707288742,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.7780685424804688,0.3360808193683624,0.3223459422588348,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.6807836294174194,0.222505047917366,1.02181875705719,284.8248596191406,284.95001220703125,300.0351867675781,288.4539794921875,298.1097412109375,297.2455749511719,284.8241271972656,1.0,0.6165744066238403,0.4145337343215942,0.4145337343215942,1.0,1.0,-3.1889312267303467,0.988926887512207,2.20000433921814,0.2708809971809387,0.8972142934799194,0.8972142934799194,0.0,191.7786102294922,199.0,44243.10546875,0.0,2890.671142578125,1.0,280.35797119140625,283.26031494140625,291.47808837890625,294.30694580078125,293.1499938964844,293.1499938964844,280.6499938964844,36128.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968444049358368,1.0,0.0,0.0,3.647130727767944,3.647154569625856,8.875563821675314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.974609375,0.0,1530.9422607421875,1895.4371337890625,0.0,4027.4892578125,0.9047143459320068,1.0,0.0,3.0,1.0,0.0
12148800,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.8359367251396179,0.4191657900810241,0.3806551992893219,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.9510706067085266,0.6103475689888,0.5799513459205627,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8838915824890137,0.499478131532669,0.350929707288742,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.7780685424804688,0.3360808193683624,0.3223459422588348,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.6807836294174194,0.222505047917366,1.02181875705719,284.8248596191406,284.95001220703125,300.0351867675781,288.4539794921875,298.1097412109375,297.2455749511719,284.8241271972656,1.0,0.6165744066238403,0.4145337343215942,0.4145337343215942,1.0,1.0,-3.1889312267303467,0.988926887512207,2.20000433921814,0.2708809971809387,0.8972142934799194,0.8972142934799194,0.0,191.7786102294922,199.0,44243.10546875,0.0,2890.671142578125,1.0,280.35797119140625,283.26031494140625,291.47808837890625,294.30694580078125,293.1499938964844,293.1499938964844,280.6499938964844,36128.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968444049358368,1.0,0.0,0.0,3.647130727767944,3.647154569625856,8.875563821675314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.974609375,0.0,1530.9422607421875,1895.4371337890625,0.0,4027.4892578125,0.9047143459320068,1.0,0.0,3.0,1.0,0.0
12148860,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8333828449249268,0.4187468886375427,0.3800113499164581,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9479884505271912,0.6102072596549988,0.5795572400093079,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8827266693115234,0.5019046068191528,0.3524227142333984,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7760576605796814,0.3363688886165619,0.3225040733814239,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.6787989735603333,0.2225325405597686,1.0217045545578003,284.9787902832031,284.95001220703125,300.0238952636719,288.4935302734375,298.1061096191406,297.24664306640625,284.983642578125,1.0,0.617810845375061,0.4141275286674499,0.4141275286674499,1.0,1.0,-3.189523696899414,0.988056182861328,2.201467514038086,0.2697581946849823,0.8988439440727234,0.8988439440727234,0.0,193.846420288086,199.0,43383.3359375,0.0,2903.166015625,1.0,280.6206970214844,283.45233154296875,291.44500732421875,294.14508056640625,293.1499938964844,293.1499938964844,280.6499938964844,36023.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588756561279296,1.0,0.0,0.0,3.646305799484253,3.646329879760742,8.871549539435364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.3330078125,0.0,1529.235107421875,1895.4371337890625,0.0,3942.55712890625,0.9045009016990662,1.0,0.0,3.0,1.0,0.0
12148920,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8326480984687805,0.4187949895858764,0.3800073266029358,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9470826983451844,0.6104335784912109,0.5797051787376404,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8828113079071045,0.5035346150398254,0.3535176217556,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7755579352378845,0.3367202579975128,0.3228014409542084,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6782649755477905,0.222695305943489,1.0223203897476196,285.0074157714844,284.95001220703125,300.0174865722656,288.5150146484375,298.1059875488281,297.2498779296875,285.0088806152344,1.0,0.6186090707778931,0.4138990640640259,0.4138990640640259,1.0,1.0,-3.192107677459717,0.9883843064308168,2.203723430633545,0.2694455981254577,0.8994444012641907,0.8994444012641907,0.0,194.6719512939453,202.0,43351.7421875,0.0,2913.035400390625,1.0,280.6421203613281,283.4810791015625,291.47125244140625,294.19110107421875,293.1499938964844,293.1499938964844,280.95001220703125,35976.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559200406074524,1.0,0.0,0.0,3.647156000137329,3.6471798419952393,8.875686603460053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.95166015625,0.0,1529.8306884765625,1895.4371337890625,0.0,3916.134521484375,0.9046403765678406,1.0,0.0,3.0,1.0,0.0
12148980,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.8316931128501892,0.4196619987487793,0.3806169331073761,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9459244608879088,0.6119205951690674,0.5808770656585693,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.8841981291770935,0.5087924003601074,0.3570303618907928,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.7752380967140198,0.3382597267627716,0.3241189122200012,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.6778450012207031,0.2236175239086151,1.0259491205215454,285.2128601074219,284.95001220703125,299.9996337890625,288.5715026855469,298.1100158691406,297.2649841308594,285.2147521972656,1.0,0.6212397217750549,0.4132643938064575,0.4132643938064575,1.0,1.0,-3.2044119834899902,0.9911260008811952,2.2132859230041504,0.2692835628986358,0.9046342372894288,0.9046342372894288,0.0,196.5424652099609,205.0,42603.2109375,0.0,2948.948974609375,1.0,280.94189453125,283.7234191894531,291.5180053710937,294.1743469238281,293.1499938964844,293.1499938964844,280.6499938964844,35742.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941918134689331,1.0,0.0,0.0,3.656038761138916,3.656062602996826,8.918972866922559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.76708984375,0.0,1537.969482421875,1895.4371337890625,0.0,3789.871337890625,0.9064740538597108,1.0,0.0,3.0,1.0,0.0
12149040,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.8316931128501892,0.4196619987487793,0.3806169331073761,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9459244608879088,0.6119205951690674,0.5808770656585693,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.8841981291770935,0.5087924003601074,0.3570303618907928,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.7752380967140198,0.3382597267627716,0.3241189122200012,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.6778450012207031,0.2236175239086151,1.0259491205215454,285.2128601074219,284.95001220703125,299.9996337890625,288.5715026855469,298.1100158691406,297.2649841308594,285.2147521972656,1.0,0.6212397217750549,0.4132643938064575,0.4132643938064575,1.0,1.0,-3.2044119834899902,0.9911260008811952,2.2132859230041504,0.2692835628986358,0.9046342372894288,0.9046342372894288,0.0,196.5424652099609,205.0,42603.2109375,0.0,2948.948974609375,1.0,280.94189453125,283.7234191894531,291.5180053710937,294.1743469238281,293.1499938964844,293.1499938964844,280.6499938964844,35742.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941918134689331,1.0,0.0,0.0,3.656038761138916,3.656062602996826,8.918972866922559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.76708984375,0.0,1537.969482421875,1895.4371337890625,0.0,3789.871337890625,0.9064740538597108,1.0,0.0,3.0,1.0,0.0
12149100,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.8310968279838562,0.4196072816848755,0.3809230327606201,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.945222556591034,0.6122434735298157,0.5815356969833374,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.8847598433494568,0.510999858379364,0.3588086366653442,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.7750241160392761,0.338828980922699,0.3248636126518249,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.6776412725448608,0.2239833325147628,1.028272271156311,285.09002685546875,284.95001220703125,299.9906311035156,288.59783935546875,298.1091003417969,297.26837158203125,285.0834045410156,1.0,0.622728168964386,0.4129470586776733,0.4129470586776733,1.0,1.0,-3.2114052772521973,0.9927844405174256,2.218620777130127,0.269424557685852,0.9043983817100524,0.9043983817100524,0.0,197.6471099853516,205.0,43527.73046875,0.0,2969.688232421875,1.0,280.6986389160156,283.5581359863281,291.6295471191406,294.4392395019531,293.1499938964844,293.1499938964844,280.6499938964844,35787.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495283365249634,1.0,0.0,0.0,3.660342216491699,3.660366296768189,8.939982762967702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.20166015625,0.0,1543.1107177734375,1895.4371337890625,0.0,3858.711669921875,0.9074109792709352,1.0,0.0,3.0,1.0,0.0
12149160,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8293183445930481,0.4189885854721069,0.3806210160255432,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.943059504032135,0.6119524240493774,0.5815538167953491,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8840556144714355,0.5126990079879761,0.3601637482643127,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7737425565719604,0.3390312194824219,0.3252570331096649,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.6764650940895081,0.224077507853508,1.0295026302337646,285.0483703613281,284.95001220703125,299.9815673828125,288.622802734375,298.1041259765625,297.2663269042969,285.0474853515625,1.0,0.6240749359130859,0.4125372767448425,0.4125372767448425,1.0,1.0,-3.21465277671814,0.992865800857544,2.221786975860596,0.2688432931900024,0.9045995473861694,0.9045995473861694,0.0,199.3867645263672,208.0,43683.53125,0.0,2986.076171875,1.0,280.6573791503906,283.5103454589844,291.6642150878906,294.45916748046875,293.1499938964844,293.1499938964844,280.3500061035156,35839.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954568326473236,1.0,0.0,0.0,3.6627721786499023,3.662796258926392,8.951856784733536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.27001953125,0.0,1546.2200927734375,1895.4371337890625,0.0,3904.022705078125,0.908017873764038,1.0,0.0,3.0,1.0,0.0
12149220,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8243154883384705,0.416928231716156,0.3791659772396087,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9367856979370116,0.610323429107666,0.5805048942565918,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8811008930206299,0.5153253674507141,0.3622699379920959,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7697615027427673,0.3387525081634521,0.3253676295280456,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6727212071418762,0.2236984521150589,1.0294296741485596,284.8684387207031,284.95001220703125,299.9633483886719,288.6681213378906,298.0889587402344,297.2552185058594,284.8673400878906,1.0,0.6262734532356262,0.4117177724838257,0.4117177724838257,1.0,1.0,-3.214229106903076,0.9905208349227904,2.223708152770996,0.2666517496109009,0.9020004272460938,0.9020004272460938,0.0,203.5643768310547,211.0,44815.8046875,0.0,3008.10205078125,1.0,280.35809326171875,283.2853698730469,291.7236633300781,294.61041259765625,293.1499938964844,293.1499938964844,280.04998779296875,36024.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689982533454896,1.0,0.0,0.0,3.6624410152435294,3.66246509552002,8.950237315730192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.40234375,0.0,1547.240234375,1895.4371337890625,0.0,4032.37890625,0.9080633521080016,1.0,0.0,3.0,1.0,0.0
12149280,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8243154883384705,0.416928231716156,0.3791659772396087,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9367856979370116,0.610323429107666,0.5805048942565918,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8811008930206299,0.5153253674507141,0.3622699379920959,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7697615027427673,0.3387525081634521,0.3253676295280456,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6727212071418762,0.2236984521150589,1.0294296741485596,284.8684387207031,284.95001220703125,299.9633483886719,288.6681213378906,298.0889587402344,297.2552185058594,284.8673400878906,1.0,0.6262734532356262,0.4117177724838257,0.4117177724838257,1.0,1.0,-3.214229106903076,0.9905208349227904,2.223708152770996,0.2666517496109009,0.9020004272460938,0.9020004272460938,0.0,203.5643768310547,211.0,44815.8046875,0.0,3008.10205078125,1.0,280.35809326171875,283.2853698730469,291.7236633300781,294.61041259765625,293.1499938964844,293.1499938964844,280.04998779296875,36024.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689982533454896,1.0,0.0,0.0,3.6624410152435294,3.66246509552002,8.950237315730192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.40234375,0.0,1547.240234375,1895.4371337890625,0.0,4032.37890625,0.9080633521080016,1.0,0.0,3.0,1.0,0.0
12149340,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864624023437,0.8186336755752563,0.4143199920654297,0.3771116733551025,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.9295363426208496,0.6078974604606628,0.5785738229751587,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.8774722218513489,0.5174052119255066,0.3639236390590668,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866149902344,0.7650820016860962,0.3379027247428894,0.3248662650585174,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.6681851148605347,0.2227935940027237,1.026767015457153,284.6863708496094,284.95001220703125,299.9449157714844,288.706787109375,298.0709228515625,297.2403869628906,284.6851806640625,1.0,0.6277903914451599,0.4108982384204864,0.4108982384204864,1.0,1.0,-3.2076261043548584,0.9859706163406372,2.2216556072235107,0.2635836601257324,0.8969643115997314,0.8969643115997314,0.0,207.9065399169922,214.0,45876.1171875,0.0,3017.912353515625,1.0,280.0580444335937,283.06170654296875,291.7542419433594,294.714599609375,293.1499938964844,293.1499938964844,280.3500061035156,36255.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811405539512634,1.0,0.0,0.0,3.653587818145752,3.653611898422241,8.907019264370319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.02294921875,0.0,1539.07861328125,1895.4371337890625,0.0,4138.6298828125,0.906236171722412,1.0,0.0,3.0,1.0,0.0
12149400,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864624023437,0.8186336755752563,0.4143199920654297,0.3771116733551025,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.9295363426208496,0.6078974604606628,0.5785738229751587,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.8774722218513489,0.5174052119255066,0.3639236390590668,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866149902344,0.7650820016860962,0.3379027247428894,0.3248662650585174,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.6681851148605347,0.2227935940027237,1.026767015457153,284.6863708496094,284.95001220703125,299.9449157714844,288.706787109375,298.0709228515625,297.2403869628906,284.6851806640625,1.0,0.6277903914451599,0.4108982384204864,0.4108982384204864,1.0,1.0,-3.2076261043548584,0.9859706163406372,2.2216556072235107,0.2635836601257324,0.8969643115997314,0.8969643115997314,0.0,207.9065399169922,214.0,45876.1171875,0.0,3017.912353515625,1.0,280.0580444335937,283.06170654296875,291.7542419433594,294.714599609375,293.1499938964844,293.1499938964844,280.3500061035156,36255.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811405539512634,1.0,0.0,0.0,3.653587818145752,3.653611898422241,8.907019264370319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.02294921875,0.0,1539.07861328125,1895.4371337890625,0.0,4138.6298828125,0.906236171722412,1.0,0.0,3.0,1.0,0.0
12149460,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8148482441902161,0.4133786559104919,0.3758783042430877,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.924683690071106,0.6070628762245178,0.5773668885231018,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8759273886680603,0.5210588574409485,0.3661671876907348,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7620752453804016,0.3379347026348114,0.3246954679489136,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.6650933027267456,0.2224559634923935,1.0247446298599243,284.85675048828125,284.95001220703125,299.9263000488281,288.738037109375,298.0638732910156,297.24041748046875,284.8582458496094,1.0,0.6291537284851074,0.410307377576828,0.410307377576828,1.0,1.0,-3.2047383785247803,0.9833543300628662,2.221384048461914,0.2613880038261413,0.897101104259491,0.897101104259491,0.0,211.0018768310547,217.0,44783.1484375,0.0,3028.747802734375,1.0,280.3420104980469,283.2734375,291.6958923339844,294.52099609375,293.1499938964844,293.1499938964844,280.6499938964844,36154.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684725403785706,1.0,0.0,0.0,3.64705753326416,3.6470816135406494,8.875207413439057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.5927734375,0.0,1531.050537109375,1895.4371337890625,0.0,4027.7412109375,0.9047367572784424,1.0,0.0,3.0,1.0,0.0
12149520,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8148482441902161,0.4133786559104919,0.3758783042430877,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.924683690071106,0.6070628762245178,0.5773668885231018,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8759273886680603,0.5210588574409485,0.3661671876907348,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7620752453804016,0.3379347026348114,0.3246954679489136,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.6650933027267456,0.2224559634923935,1.0247446298599243,284.85675048828125,284.95001220703125,299.9263000488281,288.738037109375,298.0638732910156,297.24041748046875,284.8582458496094,1.0,0.6291537284851074,0.410307377576828,0.410307377576828,1.0,1.0,-3.2047383785247803,0.9833543300628662,2.221384048461914,0.2613880038261413,0.897101104259491,0.897101104259491,0.0,211.0018768310547,217.0,44783.1484375,0.0,3028.747802734375,1.0,280.3420104980469,283.2734375,291.6958923339844,294.52099609375,293.1499938964844,293.1499938964844,280.6499938964844,36154.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684725403785706,1.0,0.0,0.0,3.64705753326416,3.6470816135406494,8.875207413439057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.5927734375,0.0,1531.050537109375,1895.4371337890625,0.0,4027.7412109375,0.9047367572784424,1.0,0.0,3.0,1.0,0.0
12149580,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8137026429176331,0.4138360023498535,0.3761025965213775,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9232003092765808,0.6078657507896423,0.5778634548187256,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8771480321884155,0.5261056423187256,0.369512677192688,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7615010738372803,0.3390375971794128,0.3255748152732849,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6643496155738831,0.2229978293180465,1.0265494585037231,285.0504150390625,284.95001220703125,299.9075012207031,288.76123046875,298.066162109375,297.2533874511719,285.0521240234375,1.0,0.631178617477417,0.4097164869308471,0.4097164869308471,1.0,1.0,-3.212845087051392,0.9846696257591248,2.228175640106201,0.2607222199440002,0.9000322818756104,0.9000322818756104,0.0,212.77633666992188,220.0,43780.12109375,0.0,3055.7294921875,1.0,280.6418762207031,283.5065612792969,291.70489501953125,294.44891357421875,293.1499938964844,293.1499938964844,280.95001220703125,35952.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538572430610656,1.0,0.0,0.0,3.648161888122559,3.648185968399048,8.880583663994912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.6162109375,0.0,1530.7706298828125,1895.4371337890625,0.0,3897.64404296875,0.9048540592193604,1.0,0.0,3.0,1.0,0.0
