time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149640,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8137026429176331,0.4138360023498535,0.3761025965213775,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9232003092765808,0.6078657507896423,0.5778634548187256,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8771480321884155,0.5261056423187256,0.369512677192688,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7615010738372803,0.3390375971794128,0.3255748152732849,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6643496155738831,0.2229978293180465,1.0265494585037231,285.0504150390625,284.95001220703125,299.9075012207031,288.76123046875,298.066162109375,297.2533874511719,285.0521240234375,1.0,0.631178617477417,0.4097164869308471,0.4097164869308471,1.0,1.0,-3.212845087051392,0.9846696257591248,2.228175640106201,0.2607222199440002,0.9000322818756104,0.9000322818756104,0.0,212.77633666992188,220.0,43780.12109375,0.0,3055.7294921875,1.0,280.6418762207031,283.5065612792969,291.70489501953125,294.44891357421875,293.1499938964844,293.1499938964844,280.95001220703125,35952.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538572430610656,1.0,0.0,0.0,3.648161888122559,3.648185968399048,8.880583663994912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.6162109375,0.0,1530.7706298828125,1895.4371337890625,0.0,3897.64404296875,0.9048540592193604,1.0,0.0,3.0,1.0,0.0
12149700,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956481933594,0.813423216342926,0.4143049716949463,0.3764331638813019,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.9228510856628418,0.6085855960845947,0.5784258246421814,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.8780611157417297,0.5288960933685303,0.3713693916797638,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.7615286707878113,0.3398227989673614,0.3262447714805603,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916198730469,0.66433185338974,0.2234868705272674,1.0284699201583862,285.1962280273437,284.95001220703125,299.8980407714844,288.7695617675781,298.0687866210937,297.2618713378906,285.20416259765625,1.0,0.6324514150619507,0.4094210565090179,0.4094210565090179,1.0,1.0,-3.2192628383636475,0.9861631989479064,2.2330996990203857,0.260720819234848,0.9030884504318236,0.9030884504318236,0.0,213.6107177734375,220.0,42939.96875,0.0,3074.035400390625,1.0,280.8986511230469,283.6895751953125,291.69305419921875,294.3329162597656,293.1499938964844,293.1499938964844,280.95001220703125,35818.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451848268508912,1.0,0.0,0.0,3.651953935623169,3.651978015899658,8.899054932953732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.390625,0.0,1533.9813232421875,1895.4371337890625,0.0,3819.4814453125,0.9056442379951476,1.0,0.0,3.0,1.0,0.0
12149760,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.8134454488754272,0.4149259328842163,0.3769849836826324,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.9228712916374208,0.6094998717308044,0.5792571306228638,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.8792842626571655,0.5318551659584045,0.3734088838100433,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.7618371248245239,0.3407521843910217,0.3270961046218872,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.6646087169647217,0.2241119295358657,1.031129002571106,285.2510681152344,284.95001220703125,299.8885192871094,288.7756042480469,298.0722961425781,297.2717590332031,285.2527770996094,1.0,0.6339191198348999,0.4090700447559356,0.4090700447559356,1.0,1.0,-3.2275962829589844,0.9881933331489564,2.239403009414673,0.2608296871185303,0.9056872725486756,0.9056872725486756,0.0,214.3632202148437,223.0,42951.8359375,0.0,3096.0771484375,1.0,280.9421081542969,283.74481201171875,291.7295837402344,294.41827392578125,293.1499938964844,293.1499938964844,280.6499938964844,35706.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418626427650452,1.0,0.0,0.0,3.658413887023926,3.658437967300415,8.930565513765032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.0634765625,0.0,1540.344970703125,1895.4371337890625,0.0,3789.367919921875,0.9069799780845642,1.0,0.0,3.0,1.0,0.0
12149820,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8114058971405029,0.4143520593643188,0.3770867586135864,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9204140305519104,0.6094931960105896,0.5799219012260437,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.8795697093009949,0.5360680818557739,0.3767754435539245,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.7607433795928955,0.341569036245346,0.3282976746559143,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.6636677384376526,0.2246675491333007,1.0351885557174685,285.0888366699219,284.95001220703125,299.8693542480469,288.7804870605469,298.06695556640625,297.274169921875,285.0878295898437,1.0,0.6368441581726074,0.4083679914474487,0.4083679914474487,1.0,1.0,-3.2389066219329834,0.990301549434662,2.2486050128936768,0.2605409026145935,0.9061960577964784,0.9061960577964784,0.0,217.21681213378903,226.0,44112.89453125,0.0,3136.265869140625,1.0,280.6579284667969,283.53594970703125,291.8330078125,294.6669006347656,293.1499938964844,293.1499938964844,280.3500061035156,35792.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568886756896972,1.0,0.0,0.0,3.666832685470581,3.6668567657470703,8.971715033112559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.5390625,0.0,1550.413818359375,1895.4371337890625,0.0,3924.802978515625,0.9088954329490662,1.0,0.0,3.0,1.0,0.0
12149880,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8114058971405029,0.4143520593643188,0.3770867586135864,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9204140305519104,0.6094931960105896,0.5799219012260437,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.8795697093009949,0.5360680818557739,0.3767754435539245,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.7607433795928955,0.341569036245346,0.3282976746559143,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.6636677384376526,0.2246675491333007,1.0351885557174685,285.0888366699219,284.95001220703125,299.8693542480469,288.7804870605469,298.06695556640625,297.274169921875,285.0878295898437,1.0,0.6368441581726074,0.4083679914474487,0.4083679914474487,1.0,1.0,-3.2389066219329834,0.990301549434662,2.2486050128936768,0.2605409026145935,0.9061960577964784,0.9061960577964784,0.0,217.21681213378903,226.0,44112.89453125,0.0,3136.265869140625,1.0,280.6579284667969,283.53594970703125,291.8330078125,294.6669006347656,293.1499938964844,293.1499938964844,280.3500061035156,35792.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568886756896972,1.0,0.0,0.0,3.666832685470581,3.6668567657470703,8.971715033112559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.5390625,0.0,1550.413818359375,1895.4371337890625,0.0,3924.802978515625,0.9088954329490662,1.0,0.0,3.0,1.0,0.0
12149940,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8066707849502563,0.4123702347278595,0.3757146000862121,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9148036241531372,0.6077712774276733,0.578804612159729,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8772000670433044,0.538939356803894,0.3790641129016876,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7573449015617371,0.3412794470787048,0.3284142613410949,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6605176329612732,0.2243333160877227,1.035383939743042,284.9055480957031,284.95001220703125,299.8500061035156,288.7751159667969,298.0520935058594,297.26348876953125,284.9042053222656,1.0,0.6391005516052246,0.4076659381389618,0.4076659381389618,1.0,1.0,-3.2390503883361816,0.9884436130523682,2.250606775283813,0.2587291598320007,0.9040778279304504,0.9040778279304504,0.0,221.449935913086,229.0,45250.80859375,0.0,3159.980712890625,1.0,280.3582458496094,283.3095092773437,291.8427124023437,294.77203369140625,293.1499938964844,293.1499938964844,280.04998779296875,35972.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737988710403442,1.0,0.0,0.0,3.6684646606445312,3.668488740921021,8.97970267033088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.43701171875,0.0,1553.602294921875,1895.4371337890625,0.0,4074.5908203125,0.9093751311302184,1.0,0.0,3.0,1.0,0.0
12150000,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8066707849502563,0.4123702347278595,0.3757146000862121,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9148036241531372,0.6077712774276733,0.578804612159729,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8772000670433044,0.538939356803894,0.3790641129016876,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7573449015617371,0.3412794470787048,0.3284142613410949,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6605176329612732,0.2243333160877227,1.035383939743042,284.9055480957031,284.95001220703125,299.8500061035156,288.7751159667969,298.0520935058594,297.26348876953125,284.9042053222656,1.0,0.6391005516052246,0.4076659381389618,0.4076659381389618,1.0,1.0,-3.2390503883361816,0.9884436130523682,2.250606775283813,0.2587291598320007,0.9040778279304504,0.9040778279304504,0.0,221.449935913086,229.0,45250.80859375,0.0,3159.980712890625,1.0,280.3582458496094,283.3095092773437,291.8427124023437,294.77203369140625,293.1499938964844,293.1499938964844,280.04998779296875,35972.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737988710403442,1.0,0.0,0.0,3.6684646606445312,3.668488740921021,8.97970267033088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.43701171875,0.0,1553.602294921875,1895.4371337890625,0.0,4074.5908203125,0.9093751311302184,1.0,0.0,3.0,1.0,0.0
12150060,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347717285156,0.8026798963546753,0.4105143547058105,0.3743283152580261,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341003417969,0.9102674722671508,0.6059362888336182,0.5774102210998535,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342834472656,0.8750365376472473,0.5405738353729248,0.3804067373275757,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.7544330954551697,0.3406479656696319,0.3280833065509796,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.6577274799346924,0.2237116545438766,1.0337681770324707,284.7344970703125,284.95001220703125,299.8359680175781,288.76715087890625,298.0389099121094,297.2526550292969,284.7308349609375,1.0,0.6402784585952759,0.4070972502231598,0.4070972502231598,1.0,1.0,-3.234985589981079,0.9854665398597716,2.249519109725952,0.2566933035850525,0.9004790782928467,0.9004790782928467,0.0,224.6268768310547,229.0,46265.1171875,0.0,3168.68359375,1.0,280.0726623535156,283.0987548828125,291.8432006835937,294.865234375,293.1499938964844,293.1499938964844,280.04998779296875,36157.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859515428543092,1.0,0.0,0.0,3.664222002029419,3.664246082305908,8.95894459063129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.1259765625,0.0,1550.230224609375,1895.4371337890625,0.0,4180.23828125,0.9085339307785034,1.0,0.0,3.0,1.0,0.0
12150120,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.801021933555603,0.4097786545753479,0.3736908733844757,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.9084274172782898,0.6051764488220215,0.5767350792884827,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.874101459980011,0.5411939024925232,0.3808514475822449,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7532118558883667,0.3403584063053131,0.3278623819351196,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.6565417647361755,0.2234198004007339,1.0327551364898682,284.7167663574219,284.95001220703125,299.8305053710937,288.76397705078125,298.0337219238281,297.2484436035156,284.7153625488281,1.0,0.6406316161155701,0.4068760871887207,0.4068760871887207,1.0,1.0,-3.2324585914611816,0.9839724898338318,2.248486042022705,0.2557573020458221,0.8994010090827942,0.8994010090827942,0.0,225.8790435791016,232.0,46268.1328125,0.0,3170.09375,1.0,280.0579833984375,283.08111572265625,291.81964111328125,294.81964111328125,293.1499938964844,293.1499938964844,280.3500061035156,36204.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876152276992798,1.0,0.0,0.0,3.661521434783936,3.661545515060425,8.945743275035056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.04931640625,0.0,1547.561767578125,1895.4371337890625,0.0,4194.55859375,0.9079747796058656,1.0,0.0,3.0,1.0,0.0
12150180,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.797249972820282,0.4088069200515747,0.372444212436676,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9042601585388184,0.6041268110275269,0.5753405690193176,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8728664517402649,0.5450560450553894,0.3832321763038635,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7505028247833252,0.3402960896492004,0.3276098370552063,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6537778377532959,0.2230466157197952,1.030612587928772,284.8805236816406,284.95001220703125,299.8109436035156,288.7520751953125,298.0260314941406,297.2484741210937,284.8817749023437,1.0,0.6419699192047119,0.4060862362384796,0.4060862362384796,1.0,1.0,-3.2292516231536865,0.9807072877883912,2.248544216156006,0.2529950141906738,0.8998115658760071,0.8998115658760071,0.0,229.05148315429688,235.0,45121.25,0.0,3180.625732421875,1.0,280.3420715332031,283.2882995605469,291.71533203125,294.5741882324219,293.1499938964844,293.1499938964844,280.6499938964844,36111.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760556817054749,1.0,0.0,0.0,3.656631231307984,3.6566553115844727,8.921864491640008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.81591796875,0.0,1541.3931884765625,1895.4371337890625,0.0,4094.34423828125,0.906846821308136,1.0,0.0,3.0,1.0,0.0
12150240,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.797249972820282,0.4088069200515747,0.372444212436676,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9042601585388184,0.6041268110275269,0.5753405690193176,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8728664517402649,0.5450560450553894,0.3832321763038635,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7505028247833252,0.3402960896492004,0.3276098370552063,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6537778377532959,0.2230466157197952,1.030612587928772,284.8805236816406,284.95001220703125,299.8109436035156,288.7520751953125,298.0260314941406,297.2484741210937,284.8817749023437,1.0,0.6419699192047119,0.4060862362384796,0.4060862362384796,1.0,1.0,-3.2292516231536865,0.9807072877883912,2.248544216156006,0.2529950141906738,0.8998115658760071,0.8998115658760071,0.0,229.05148315429688,235.0,45121.25,0.0,3180.625732421875,1.0,280.3420715332031,283.2882995605469,291.71533203125,294.5741882324219,293.1499938964844,293.1499938964844,280.6499938964844,36111.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760556817054749,1.0,0.0,0.0,3.656631231307984,3.6566553115844727,8.921864491640008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.81591796875,0.0,1541.3931884765625,1895.4371337890625,0.0,4094.34423828125,0.906846821308136,1.0,0.0,3.0,1.0,0.0
12150300,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7963985204696655,0.4088888466358185,0.3723703324794769,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.903308928012848,0.6042548418045044,0.5752782225608826,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8732479214668274,0.5475658774375916,0.3848492801189422,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7499946355819702,0.3406880497932434,0.327872633934021,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6532036662101746,0.2231977432966232,1.0309196710586548,285.0195007324219,284.95001220703125,299.8011169433594,288.745849609375,298.0260009765625,297.25372314453125,285.02685546875,1.0,0.6428517699241638,0.4056912958621979,0.4056912958621979,1.0,1.0,-3.2317118644714355,0.980508029460907,2.251203775405884,0.2521589398384094,0.901624858379364,0.901624858379364,0.0,230.09217834472656,235.0,44148.74609375,0.0,3191.74365234375,1.0,280.59881591796875,283.4660949707031,291.6715087890625,294.4084167480469,293.1499938964844,293.1499938964844,280.6499938964844,36006.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666332602500916,1.0,0.0,0.0,3.656687021255493,3.6567111015319824,8.922136203182163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.9013671875,0.0,1540.672607421875,1895.4371337890625,0.0,4011.48974609375,0.9068259000778198,1.0,0.0,3.0,1.0,0.0
12150360,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7960906624794006,0.409208208322525,0.3726217448711395,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.9029297828674316,0.6046872735023499,0.575614869594574,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8741542100906372,0.5503272414207458,0.3867295086383819,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7499451041221619,0.3412975370883941,0.3283961117267608,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.6530877351760864,0.2235432863235473,1.0322320461273191,285.0686950683594,284.95001220703125,299.7912902832031,288.73944091796875,298.0279846191406,297.2613830566406,285.0701599121094,1.0,0.6439392566680908,0.4054347276687622,0.4054347276687622,1.0,1.0,-3.2368829250335693,0.9816147685050964,2.255268096923828,0.252033531665802,0.9029476046562196,0.9029476046562196,0.0,230.8917999267578,238.0,44069.4375,0.0,3207.47900390625,1.0,280.6422119140625,283.5177001953125,291.68524169921875,294.45782470703125,293.1499938964844,293.1499938964844,280.3500061035156,35919.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96194726228714,1.0,0.0,0.0,3.659002780914306,3.659026861190796,8.933440653891012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.123046875,0.0,1542.601318359375,1895.4371337890625,0.0,3969.925048828125,0.9072532653808594,1.0,0.0,3.0,1.0,0.0
12150420,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7938759922981262,0.4082654416561126,0.3723317980766296,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9006280899047852,0.6040008068084717,0.5755627155303955,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8743950128555298,0.5542967319488525,0.3898952603340149,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7487110495567322,0.3416564762592315,0.3291146457195282,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6519172191619873,0.2236964106559753,1.0342732667922974,284.9076843261719,284.95001220703125,299.77154541015625,288.7261962890625,298.02154541015625,297.26202392578125,284.9066162109375,1.0,0.6461861729621887,0.4049216210842132,0.4049216210842132,1.0,1.0,-3.2436087131500244,0.9825791716575624,2.2610294818878174,0.2515937685966491,0.901065707206726,0.901065707206726,0.0,233.58544921875,241.0,45215.66796875,0.0,3237.15087890625,1.0,280.3576354980469,283.3141174316406,291.7645568847656,294.6720886230469,293.1499938964844,293.1499938964844,280.04998779296875,36032.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973770797252655,1.0,0.0,0.0,3.6585261821746826,3.658550262451172,8.931114052757039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.41650390625,0.0,1542.9173583984375,1895.4371337890625,0.0,4074.3447265625,0.90719735622406,1.0,0.0,3.0,1.0,0.0
12150480,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7938759922981262,0.4082654416561126,0.3723317980766296,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9006280899047852,0.6040008068084717,0.5755627155303955,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8743950128555298,0.5542967319488525,0.3898952603340149,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7487110495567322,0.3416564762592315,0.3291146457195282,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6519172191619873,0.2236964106559753,1.0342732667922974,284.9076843261719,284.95001220703125,299.77154541015625,288.7261962890625,298.02154541015625,297.26202392578125,284.9066162109375,1.0,0.6461861729621887,0.4049216210842132,0.4049216210842132,1.0,1.0,-3.2436087131500244,0.9825791716575624,2.2610294818878174,0.2515937685966491,0.901065707206726,0.901065707206726,0.0,233.58544921875,241.0,45215.66796875,0.0,3237.15087890625,1.0,280.3576354980469,283.3141174316406,291.7645568847656,294.6720886230469,293.1499938964844,293.1499938964844,280.04998779296875,36032.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973770797252655,1.0,0.0,0.0,3.6585261821746826,3.658550262451172,8.931114052757039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.41650390625,0.0,1542.9173583984375,1895.4371337890625,0.0,4074.3447265625,0.90719735622406,1.0,0.0,3.0,1.0,0.0
12150540,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.7893654108047485,0.406043142080307,0.3707203269004822,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8959699869155884,0.6017760634422302,0.5739397406578064,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8724103569984436,0.5570074319839478,0.3920580744743347,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.745637059211731,0.3410341739654541,0.3288905322551727,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.649018406867981,0.2230834364891052,1.033084511756897,284.72381591796875,284.95001220703125,299.7517395019531,288.7123718261719,298.0067749023437,297.25115966796875,284.72247314453125,1.0,0.647902250289917,0.4044085144996643,0.4044085144996643,1.0,1.0,-3.240629911422729,0.9801244139671326,2.260505437850952,0.2498625516891479,0.8965216279029846,0.8965216279029846,0.0,237.55718994140625,244.0,46266.078125,0.0,3252.55859375,1.0,280.0580749511719,283.09014892578125,291.76715087890625,294.7610778808594,293.1499938964844,293.1499938964844,280.3500061035156,36235.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880248308181764,1.0,0.0,0.0,3.650381565093994,3.6504056453704834,8.891393576959672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.54296875,0.0,1535.3583984375,1895.4371337890625,0.0,4198.07861328125,0.9055084586143494,1.0,0.0,3.0,1.0,0.0
12150600,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.7893654108047485,0.406043142080307,0.3707203269004822,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8959699869155884,0.6017760634422302,0.5739397406578064,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8724103569984436,0.5570074319839478,0.3920580744743347,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.745637059211731,0.3410341739654541,0.3288905322551727,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.649018406867981,0.2230834364891052,1.033084511756897,284.72381591796875,284.95001220703125,299.7517395019531,288.7123718261719,298.0067749023437,297.25115966796875,284.72247314453125,1.0,0.647902250289917,0.4044085144996643,0.4044085144996643,1.0,1.0,-3.240629911422729,0.9801244139671326,2.260505437850952,0.2498625516891479,0.8965216279029846,0.8965216279029846,0.0,237.55718994140625,244.0,46266.078125,0.0,3252.55859375,1.0,280.0580749511719,283.09014892578125,291.76715087890625,294.7610778808594,293.1499938964844,293.1499938964844,280.3500061035156,36235.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880248308181764,1.0,0.0,0.0,3.650381565093994,3.6504056453704834,8.891393576959672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.54296875,0.0,1535.3583984375,1895.4371337890625,0.0,4198.07861328125,0.9055084586143494,1.0,0.0,3.0,1.0,0.0
12150660,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7860299348831177,0.4052102863788605,0.3696317970752716,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8923953175544739,0.6007993817329407,0.5726632475852966,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8715833425521851,0.561159074306488,0.3946529030799866,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7433467507362366,0.3410909175872803,0.3287793397903442,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6467429399490356,0.2228734493255615,1.0317848920822144,284.888916015625,284.95001220703125,299.7318725585937,288.697998046875,298.00079345703125,297.2532043457031,284.89019775390625,1.0,0.6494226455688477,0.4037237167358398,0.4037237167358398,1.0,1.0,-3.239197254180908,0.9777750968933104,2.2614221572875977,0.2476331293582916,0.8970531821250916,0.8970531821250916,0.0,240.6968536376953,247.0,45135.6796875,0.0,3266.77880859375,1.0,280.3420104980469,283.2984313964844,291.6653137207031,294.5240173339844,293.1499938964844,293.1499938964844,280.6499938964844,36122.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977470636367798,1.0,0.0,0.0,3.645041704177856,3.6450657844543457,8.865399081514624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.94677734375,0.0,1528.5753173828125,1895.4371337890625,0.0,4106.6982421875,0.9042649865150452,1.0,0.0,3.0,1.0,0.0
12150720,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7860299348831177,0.4052102863788605,0.3696317970752716,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8923953175544739,0.6007993817329407,0.5726632475852966,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8715833425521851,0.561159074306488,0.3946529030799866,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7433467507362366,0.3410909175872803,0.3287793397903442,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6467429399490356,0.2228734493255615,1.0317848920822144,284.888916015625,284.95001220703125,299.7318725585937,288.697998046875,298.00079345703125,297.2532043457031,284.89019775390625,1.0,0.6494226455688477,0.4037237167358398,0.4037237167358398,1.0,1.0,-3.239197254180908,0.9777750968933104,2.2614221572875977,0.2476331293582916,0.8970531821250916,0.8970531821250916,0.0,240.6968536376953,247.0,45135.6796875,0.0,3266.77880859375,1.0,280.3420104980469,283.2984313964844,291.6653137207031,294.5240173339844,293.1499938964844,293.1499938964844,280.6499938964844,36122.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977470636367798,1.0,0.0,0.0,3.645041704177856,3.6450657844543457,8.865399081514624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.94677734375,0.0,1528.5753173828125,1895.4371337890625,0.0,4106.6982421875,0.9042649865150452,1.0,0.0,3.0,1.0,0.0
12150780,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.7849866151809692,0.4056654274463653,0.3698771297931671,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8911410570144653,0.6013091802597046,0.5729178190231323,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8729663491249084,0.5666577816009521,0.3983200192451477,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.742881715297699,0.3421290218830108,0.3296194076538086,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.6462099552154541,0.2234561294317245,1.0338765382766724,285.0770568847656,284.95001220703125,299.71197509765625,288.68316650390625,298.00347900390625,297.2671813964844,285.0785827636719,1.0,0.6515237092971802,0.403038889169693,0.403038889169693,1.0,1.0,-3.2477238178253174,0.9789025187492372,2.2688212394714355,0.2467002272605896,0.9003028273582458,0.9003028273582458,0.0,242.62290954589844,250.0,44091.34765625,0.0,3296.3662109375,1.0,280.641845703125,283.5278015136719,291.63238525390625,294.4059143066406,293.1499938964844,293.1499938964844,280.95001220703125,35918.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640259146690368,1.0,0.0,0.0,3.647439479827881,3.64746356010437,8.877067330104182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.0244140625,0.0,1529.7125244140625,1895.4371337890625,0.0,3988.39111328125,0.9046686887741088,1.0,0.0,3.0,1.0,0.0
12150840,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.7849866151809692,0.4056654274463653,0.3698771297931671,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8911410570144653,0.6013091802597046,0.5729178190231323,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8729663491249084,0.5666577816009521,0.3983200192451477,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.742881715297699,0.3421290218830108,0.3296194076538086,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.6462099552154541,0.2234561294317245,1.0338765382766724,285.0770568847656,284.95001220703125,299.71197509765625,288.68316650390625,298.00347900390625,297.2671813964844,285.0785827636719,1.0,0.6515237092971802,0.403038889169693,0.403038889169693,1.0,1.0,-3.2477238178253174,0.9789025187492372,2.2688212394714355,0.2467002272605896,0.9003028273582458,0.9003028273582458,0.0,242.62290954589844,250.0,44091.34765625,0.0,3296.3662109375,1.0,280.641845703125,283.5278015136719,291.63238525390625,294.4059143066406,293.1499938964844,293.1499938964844,280.95001220703125,35918.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640259146690368,1.0,0.0,0.0,3.647439479827881,3.64746356010437,8.877067330104182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.0244140625,0.0,1529.7125244140625,1895.4371337890625,0.0,3988.39111328125,0.9046686887741088,1.0,0.0,3.0,1.0,0.0
12150900,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179870605469,0.7847225069999695,0.4061124622821808,0.3701981008052826,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.8907939195632935,0.6018526554107666,0.5733276009559631,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.8738994598388672,0.569657027721405,0.4003231525421142,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171630859375,0.7428955435752869,0.3428630530834198,0.3302495777606964,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.6462204456329346,0.223946213722229,1.0358428955078125,285.2186584472656,284.95001220703125,299.7019958496094,288.67559814453125,298.0061340332031,297.2759094238281,285.2265319824219,1.0,0.6528044939041138,0.4026964902877807,0.4026964902877807,1.0,1.0,-3.2541303634643555,0.9802119731903076,2.273918390274048,0.2465229481458664,0.9034683108329772,0.9034683108329772,0.0,243.5375823974609,250.0,43212.515625,0.0,3315.724365234375,1.0,280.8985290527344,283.70684814453125,291.6023864746094,294.2685546875,293.1499938964844,293.1499938964844,280.95001220703125,35785.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555761814117432,1.0,0.0,0.0,3.651838779449463,3.651862859725952,8.898493888409575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.51708984375,0.0,1533.6087646484375,1895.4371337890625,0.0,3913.05517578125,0.905594766139984,1.0,0.0,3.0,1.0,0.0
12150960,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.7847358584403992,0.4067002236843109,0.3707270324230194,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.8907251954078674,0.6025757193565369,0.5739891529083252,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711181640625,0.8751001358032227,0.5728155374526978,0.402506947517395,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.7431402802467346,0.343732625246048,0.3310517966747284,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701110839844,0.6464710235595703,0.2245634198188781,1.0385009050369265,285.27099609375,284.95001220703125,299.6919860839844,288.6679382324219,298.0097045898437,297.285888671875,285.2725830078125,1.0,0.654261589050293,0.402362585067749,0.402362585067749,1.0,1.0,-3.262346029281616,0.9821724891662598,2.2801735401153564,0.24659363925457,0.9061745405197144,0.9061745405197144,0.0,244.3672790527344,253.0,43198.87890625,0.0,3338.731201171875,1.0,280.9420166015625,283.7607116699219,291.62261962890625,294.3341369628906,293.1499938964844,293.1499938964844,280.6499938964844,35676.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521908164024352,1.0,0.0,0.0,3.658827543258667,3.658851385116577,8.932584592002968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.818359375,0.0,1540.583740234375,1895.4371337890625,0.0,3882.677001953125,0.90705144405365,1.0,0.0,3.0,1.0,0.0
12151020,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.7828891277313232,0.4061070680618286,0.3708026111125946,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.888735294342041,0.6022125482559204,0.5743166208267212,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8756280541419983,0.5773153305053711,0.4060953557491302,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.7422497868537903,0.3444176316261291,0.3321377635002136,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.6457794308662415,0.2250906080007553,1.0424754619598389,285.10693359375,284.95001220703125,299.6719665527344,288.6523742675781,298.0040283203125,297.2878723144531,285.1058349609375,1.0,0.6571226119995117,0.4016947448253631,0.4016947448253631,1.0,1.0,-3.2732455730438232,0.984131634235382,2.289113998413086,0.246255025267601,0.9069172739982604,0.9069172739982604,0.0,247.3415069580078,256.0,44361.41796875,0.0,3379.860107421875,1.0,280.6577453613281,283.5511474609375,291.70220947265625,294.555419921875,293.1499938964844,293.1499938964844,280.3500061035156,35763.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665737152099608,1.0,0.0,0.0,3.6683108806610094,3.668335199356079,8.978950631899352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.447265625,0.0,1551.85986328125,1895.4371337890625,0.0,4010.963134765625,0.9092062711715698,1.0,0.0,3.0,1.0,0.0
12151080,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.7828891277313232,0.4061070680618286,0.3708026111125946,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.888735294342041,0.6022125482559204,0.5743166208267212,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8756280541419983,0.5773153305053711,0.4060953557491302,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.7422497868537903,0.3444176316261291,0.3321377635002136,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.6457794308662415,0.2250906080007553,1.0424754619598389,285.10693359375,284.95001220703125,299.6719665527344,288.6523742675781,298.0040283203125,297.2878723144531,285.1058349609375,1.0,0.6571226119995117,0.4016947448253631,0.4016947448253631,1.0,1.0,-3.2732455730438232,0.984131634235382,2.289113998413086,0.246255025267601,0.9069172739982604,0.9069172739982604,0.0,247.3415069580078,256.0,44361.41796875,0.0,3379.860107421875,1.0,280.6577453613281,283.5511474609375,291.70220947265625,294.555419921875,293.1499938964844,293.1499938964844,280.3500061035156,35763.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665737152099608,1.0,0.0,0.0,3.6683108806610094,3.668335199356079,8.978950631899352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.447265625,0.0,1551.85986328125,1895.4371337890625,0.0,4010.963134765625,0.9092062711715698,1.0,0.0,3.0,1.0,0.0
12151140,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7787047624588013,0.4041276276111603,0.3694334924221039,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8843320608139038,0.6001501679420471,0.5728819966316223,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8738527894020081,0.5804024338722229,0.4085434377193451,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7394572496414185,0.3439806401729584,0.3321228325366974,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.6432681083679199,0.2247108966112136,1.0425037145614624,284.9214172363281,284.95001220703125,299.6518859863281,288.6365051269531,297.9887390136719,297.2766418457031,284.91998291015625,1.0,0.6592831611633301,0.4010269045829773,0.4010269045829773,1.0,1.0,-3.272844076156616,0.9821354150772096,2.290708541870117,0.244432121515274,0.9049947261810304,0.9049947261810304,0.0,251.6429901123047,259.0,45488.13671875,0.0,3402.982421875,1.0,280.3582458496094,283.3230895996094,291.69970703125,294.6442565917969,293.1499938964844,293.1499938964844,280.04998779296875,35946.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825785756111144,1.0,0.0,0.0,3.67092490196228,3.6709492206573486,8.991751769826806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.16845703125,0.0,1556.1690673828125,1895.4371337890625,0.0,4151.0966796875,0.9099074006080629,1.0,0.0,3.0,1.0,0.0
12151200,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7787047624588013,0.4041276276111603,0.3694334924221039,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8843320608139038,0.6001501679420471,0.5728819966316223,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8738527894020081,0.5804024338722229,0.4085434377193451,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7394572496414185,0.3439806401729584,0.3321228325366974,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.6432681083679199,0.2247108966112136,1.0425037145614624,284.9214172363281,284.95001220703125,299.6518859863281,288.6365051269531,297.9887390136719,297.2766418457031,284.91998291015625,1.0,0.6592831611633301,0.4010269045829773,0.4010269045829773,1.0,1.0,-3.272844076156616,0.9821354150772096,2.290708541870117,0.244432121515274,0.9049947261810304,0.9049947261810304,0.0,251.6429901123047,259.0,45488.13671875,0.0,3402.982421875,1.0,280.3582458496094,283.3230895996094,291.69970703125,294.6442565917969,293.1499938964844,293.1499938964844,280.04998779296875,35946.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825785756111144,1.0,0.0,0.0,3.67092490196228,3.6709492206573486,8.991751769826806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.16845703125,0.0,1556.1690673828125,1895.4371337890625,0.0,4151.0966796875,0.9099074006080629,1.0,0.0,3.0,1.0,0.0
12151260,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426452636719,0.7748630046844482,0.4020603001117706,0.3678707480430603,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420959472656,0.8802600502967834,0.5978270173072815,0.571047842502594,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.8719473481178284,0.5823509693145752,0.4101206362247467,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7429504394531,0.7367401123046875,0.3431409299373626,0.3316183984279632,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.6407213807106018,0.2239615768194198,1.0404335260391235,284.74237060546875,284.95001220703125,299.6358337402344,288.6236267089844,297.9737243652344,297.2640991210937,284.7394714355469,1.0,0.6604786515235901,0.4004295766353607,0.4004295766353607,1.0,1.0,-3.2675657272338867,0.9786416888237,2.288923978805542,0.2421555519104004,0.9012168645858764,0.9012168645858764,0.0,255.21055603027344,259.0,46503.5234375,0.0,3410.9306640625,1.0,280.0668029785156,283.1044311523437,291.6905212402344,294.718994140625,293.1499938964844,293.1499938964844,280.04998779296875,36147.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947473406791688,1.0,0.0,0.0,3.666677713394165,3.6667020320892334,8.970957310339145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.41943359375,0.0,1552.910888671875,1895.4371337890625,0.0,4255.5361328125,0.9090809226036072,1.0,0.0,3.0,1.0,0.0
12151320,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310791015625,0.7738538980484009,0.4015455245971679,0.3674191236495971,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308044433594,0.8791904449462891,0.5972265005111694,0.5705044269561768,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.8714230060577393,0.582839846611023,0.4104632437229156,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312316894531,0.7360129952430725,0.3429073095321655,0.3314308524131775,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.6400294899940491,0.2237435728311538,1.0396525859832764,284.73095703125,284.95001220703125,299.6318054199219,288.6203918457031,297.9700622558594,297.2610778808594,284.7294616699219,1.0,0.6607041954994202,0.400280237197876,0.400280237197876,1.0,1.0,-3.2656166553497314,0.9775482416152954,2.2880685329437256,0.24149090051651,0.9004946947097778,0.9004946947097778,0.0,256.10205078125,262.0,46497.08984375,0.0,3411.484619140625,1.0,280.0579528808594,283.0933532714844,291.6728820800781,294.68585205078125,293.1499938964844,293.1499938964844,279.75,36179.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995695173740387,1.0,0.0,0.0,3.664917230606079,3.664941549301148,8.962344963947544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.8916015625,0.0,1551.1785888671875,1895.4371337890625,0.0,4263.587890625,0.908716917037964,1.0,0.0,3.0,1.0,0.0
12151380,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5406799316406,0.7689342498779297,0.3986293971538543,0.3650622963905334,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404052734375,0.8739598393440247,0.5938073396682739,0.5675968527793884,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404357910156,0.8689182996749878,0.5848831534385681,0.4120779931545257,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54083251953125,0.7324237823486328,0.3414510488510132,0.3303292393684387,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414123535156,0.6365651488304138,0.2224049866199493,1.034923434257507,284.5405578613281,284.95001220703125,299.6116638183594,288.6041564941406,297.95025634765625,297.2441711425781,284.5390625,1.0,0.6615175604820251,0.399533599615097,0.399533599615097,1.0,1.0,-3.254220485687256,0.9715062975883484,2.282714366912842,0.238001748919487,0.893451452255249,0.893451452255249,0.0,260.3348999023437,265.0,47408.90625,0.0,3409.241943359375,1.0,279.7583312988281,282.86669921875,291.6634216308594,294.7269287109375,293.1499938964844,293.1499938964844,280.04998779296875,36450.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648880243301392,3.648904323577881,8.884081239557418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.15234375,0.0,1535.2906494140625,1895.4371337890625,0.0,4300.0,0.905315399169922,1.0,0.0,3.0,1.0,0.0
12151440,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5406799316406,0.7689342498779297,0.3986293971538543,0.3650622963905334,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404052734375,0.8739598393440247,0.5938073396682739,0.5675968527793884,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404357910156,0.8689182996749878,0.5848831534385681,0.4120779931545257,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54083251953125,0.7324237823486328,0.3414510488510132,0.3303292393684387,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414123535156,0.6365651488304138,0.2224049866199493,1.034923434257507,284.5405578613281,284.95001220703125,299.6116638183594,288.6041564941406,297.95025634765625,297.2441711425781,284.5390625,1.0,0.6615175604820251,0.399533599615097,0.399533599615097,1.0,1.0,-3.254220485687256,0.9715062975883484,2.282714366912842,0.238001748919487,0.893451452255249,0.893451452255249,0.0,260.3348999023437,265.0,47408.90625,0.0,3409.241943359375,1.0,279.7583312988281,282.86669921875,291.6634216308594,294.7269287109375,293.1499938964844,293.1499938964844,280.04998779296875,36450.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648880243301392,3.648904323577881,8.884081239557418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.15234375,0.0,1535.2906494140625,1895.4371337890625,0.0,4300.0,0.905315399169922,1.0,0.0,3.0,1.0,0.0
