time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151500,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598815917969,0.7668599486351013,0.3977422714233398,0.3640199601650238,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611328125,0.8717221617698669,0.592634916305542,0.5662404894828796,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611022949219,0.868049681186676,0.586521565914154,0.4129954278469085,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6592102050781,0.7308915257453918,0.3410244882106781,0.329806238412857,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566467285156,0.6350449919700623,0.2219201177358627,1.032485842704773,284.6605224609375,284.95001220703125,299.6015930175781,288.5959777832031,297.9443359375,297.2412414550781,284.66705322265625,1.0,0.661811888217926,0.3991602659225464,0.3991602659225464,1.0,1.0,-3.2488718032836914,0.9686158299446106,2.2802560329437256,0.2362009733915329,0.8926668167114258,0.8926668167114258,0.0,262.1037292480469,265.0,46359.28515625,0.0,3406.984619140625,1.0,280.0010986328125,283.0272216796875,291.5761108398437,294.48687744140625,293.1499938964844,293.1499938964844,280.04998779296875,36417.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966402649879456,1.0,0.0,0.0,3.640676259994507,3.640700340270996,8.844176591082942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.16748046875,0.0,1525.932373046875,1895.4371337890625,0.0,4271.60400390625,0.9035165309906006,1.0,0.0,3.0,1.0,0.0
12151560,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040710449219,0.7657550573348999,0.3974013924598694,0.3635725677013397,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.8704479932785034,0.5920659303665161,0.5655282735824585,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.8681449890136719,0.5887353420257568,0.4144100248813629,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039489746094,0.7301017045974731,0.3409905135631561,0.3296683132648468,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034912109375,0.6341997981071472,0.2217385470867157,1.0313124656677246,284.7041931152344,284.95001220703125,299.59149169921875,288.5877685546875,297.94268798828125,297.2438049316406,284.70538330078125,1.0,0.6622785925865173,0.3989885747432709,0.3989885747432709,1.0,1.0,-3.247593879699707,0.9676665663719176,2.2799272537231445,0.2354244440793991,0.8915010094642639,0.8915010094642639,0.0,263.2411804199219,268.0,46178.4453125,0.0,3410.41455078125,1.0,280.04248046875,283.07635498046875,291.5551147460937,294.4806213378906,293.1499938964844,293.1499938964844,280.3500061035156,36372.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992344081401825,1.0,0.0,0.0,3.634233713150024,3.634257555007935,8.812903047328291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.63720703125,0.0,1518.47314453125,1895.4371337890625,0.0,4235.06494140625,0.90201997756958,1.0,0.0,3.0,1.0,0.0
12151620,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7648096680641174,0.3975690901279449,0.3635391294956207,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.869216799736023,0.591977596282959,0.5651893615722656,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8695652484893799,0.5940746068954468,0.4179461300373077,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7296069860458374,0.3416703939437866,0.3301362097263336,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6335901618003845,0.2220221310853958,1.0318899154663086,284.8920593261719,284.95001220703125,299.5713195800781,288.57135009765625,297.9453430175781,297.2568054199219,284.89361572265625,1.0,0.6637775301933289,0.3986451327800751,0.3986451327800751,1.0,1.0,-3.2526445388793945,0.9684823155403136,2.2841622829437256,0.2349623441696167,0.8922803997993469,0.8922803997993469,0.0,264.8603820800781,271.0,45064.46875,0.0,3430.84375,1.0,280.3414306640625,283.3076477050781,291.51885986328125,294.3534545898437,293.1499938964844,293.1499938964844,280.6499938964844,36183.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785630106925964,1.0,0.0,0.0,3.626748561859131,3.626772403717041,8.776637514529284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.43701171875,0.0,1508.8157958984375,1895.4371337890625,0.0,4116.2197265625,0.9002256989479065,1.0,0.0,3.0,1.0,0.0
12151680,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7648096680641174,0.3975690901279449,0.3635391294956207,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.869216799736023,0.591977596282959,0.5651893615722656,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8695652484893799,0.5940746068954468,0.4179461300373077,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7296069860458374,0.3416703939437866,0.3301362097263336,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6335901618003845,0.2220221310853958,1.0318899154663086,284.8920593261719,284.95001220703125,299.5713195800781,288.57135009765625,297.9453430175781,297.2568054199219,284.89361572265625,1.0,0.6637775301933289,0.3986451327800751,0.3986451327800751,1.0,1.0,-3.2526445388793945,0.9684823155403136,2.2841622829437256,0.2349623441696167,0.8922803997993469,0.8922803997993469,0.0,264.8603820800781,271.0,45064.46875,0.0,3430.84375,1.0,280.3414306640625,283.3076477050781,291.51885986328125,294.3534545898437,293.1499938964844,293.1499938964844,280.6499938964844,36183.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785630106925964,1.0,0.0,0.0,3.626748561859131,3.626772403717041,8.776637514529284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.43701171875,0.0,1508.8157958984375,1895.4371337890625,0.0,4116.2197265625,0.9002256989479065,1.0,0.0,3.0,1.0,0.0
12151740,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.7645918726921082,0.3983436524868011,0.3641549944877624,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8687586188316345,0.5926947593688965,0.5657411217689514,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8716664910316467,0.6000890135765076,0.4220331907272339,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7298100590705872,0.3429771959781647,0.331277847290039,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6337659358978271,0.2229059040546417,1.0354371070861816,285.0838623046875,284.95001220703125,299.5511169433594,288.554931640625,297.9518127441406,297.2748718261719,285.0854797363281,1.0,0.6660313606262207,0.3983017206192016,0.3983017206192016,1.0,1.0,-3.264595031738281,0.9716885089874268,2.2929065227508545,0.23541259765625,0.8956474661827087,0.8956474661827087,0.0,266.3677978515625,274.0,44051.609375,0.0,3466.432373046875,1.0,280.6416931152344,283.5401306152344,291.5067749023437,294.2718200683594,293.1499938964844,293.1499938964844,280.95001220703125,35943.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966208040714264,1.0,0.0,0.0,3.6281991004943848,3.628222942352295,8.783660518929537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.35595703125,0.0,1508.626220703125,1895.4371337890625,0.0,4007.72802734375,0.9003874659538269,1.0,0.0,3.0,1.0,0.0
12151800,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.7645918726921082,0.3983436524868011,0.3641549944877624,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8687586188316345,0.5926947593688965,0.5657411217689514,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8716664910316467,0.6000890135765076,0.4220331907272339,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7298100590705872,0.3429771959781647,0.331277847290039,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6337659358978271,0.2229059040546417,1.0354371070861816,285.0838623046875,284.95001220703125,299.5511169433594,288.554931640625,297.9518127441406,297.2748718261719,285.0854797363281,1.0,0.6660313606262207,0.3983017206192016,0.3983017206192016,1.0,1.0,-3.264595031738281,0.9716885089874268,2.2929065227508545,0.23541259765625,0.8956474661827087,0.8956474661827087,0.0,266.3677978515625,274.0,44051.609375,0.0,3466.432373046875,1.0,280.6416931152344,283.5401306152344,291.5067749023437,294.2718200683594,293.1499938964844,293.1499938964844,280.95001220703125,35943.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966208040714264,1.0,0.0,0.0,3.6281991004943848,3.628222942352295,8.783660518929537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.35595703125,0.0,1508.626220703125,1895.4371337890625,0.0,4007.72802734375,0.9003874659538269,1.0,0.0,3.0,1.0,0.0
12151860,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.7645993828773499,0.3994902670383453,0.3651346564292907,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.8685266375541687,0.5938934683799744,0.5667942762374878,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.8739458918571472,0.6065406799316406,0.4264464676380157,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796630859375,0.730261504650116,0.3446725606918335,0.3328266143798828,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.6342887282371521,0.2241784036159515,1.040917158126831,285.2799072265625,284.95001220703125,299.5309143066406,288.53857421875,297.95928955078125,297.2950744628906,285.2808532714844,1.0,0.6689028739929199,0.3976227641105652,0.3976227641105652,1.0,1.0,-3.280794382095337,0.9754505157470704,2.3053438663482666,0.2354995608329773,0.9016567468643188,0.9016567468643188,0.0,268.10943603515625,277.0,43180.44140625,0.0,3513.3408203125,1.0,280.9415588378906,283.7749938964844,291.4989929199219,294.208251953125,293.1499938964844,293.1499938964844,280.6499938964844,35677.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556381106376648,1.0,0.0,0.0,3.6395325660705566,3.639556407928467,8.838621283757675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.6962890625,0.0,1519.1480712890625,1895.4371337890625,0.0,3913.60986328125,0.9027367830276488,1.0,0.0,3.0,1.0,0.0
12151920,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.7645993828773499,0.3994902670383453,0.3651346564292907,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.8685266375541687,0.5938934683799744,0.5667942762374878,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.8739458918571472,0.6065406799316406,0.4264464676380157,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796630859375,0.730261504650116,0.3446725606918335,0.3328266143798828,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.6342887282371521,0.2241784036159515,1.040917158126831,285.2799072265625,284.95001220703125,299.5309143066406,288.53857421875,297.95928955078125,297.2950744628906,285.2808532714844,1.0,0.6689028739929199,0.3976227641105652,0.3976227641105652,1.0,1.0,-3.280794382095337,0.9754505157470704,2.3053438663482666,0.2354995608329773,0.9016567468643188,0.9016567468643188,0.0,268.10943603515625,277.0,43180.44140625,0.0,3513.3408203125,1.0,280.9415588378906,283.7749938964844,291.4989929199219,294.208251953125,293.1499938964844,293.1499938964844,280.6499938964844,35677.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556381106376648,1.0,0.0,0.0,3.6395325660705566,3.639556407928467,8.838621283757675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.6962890625,0.0,1519.1480712890625,1895.4371337890625,0.0,3913.60986328125,0.9027367830276488,1.0,0.0,3.0,1.0,0.0
12151980,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.7630566954612732,0.3989577889442444,0.3652747571468353,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.866752028465271,0.5933751463890076,0.5669934749603271,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8745781779289246,0.6111300587654114,0.4301336407661438,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7295536994934082,0.3453555703163147,0.3339338004589081,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.6338470578193665,0.224786028265953,1.0453548431396484,285.115234375,284.95001220703125,299.5107116699219,288.5223693847656,297.9535827636719,297.29693603515625,285.1141967773437,1.0,0.6718364357948303,0.3969438076019287,0.3969438076019287,1.0,1.0,-3.292319774627685,0.9775291681289672,2.3147904872894287,0.2351909279823303,0.902510941028595,0.902510941028595,0.0,271.1938781738281,280.0,44344.7890625,0.0,3557.309326171875,1.0,280.65753173828125,283.5646667480469,291.5758361816406,294.4268798828125,293.1499938964844,293.1499938964844,280.3500061035156,35758.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970706582069397,1.0,0.0,0.0,3.649245262145996,3.649269104003906,8.885858164831006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.41552734375,0.0,1530.52197265625,1895.4371337890625,0.0,4047.429931640625,0.904935657978058,1.0,0.0,3.0,1.0,0.0
12152040,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.7630566954612732,0.3989577889442444,0.3652747571468353,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.866752028465271,0.5933751463890076,0.5669934749603271,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8745781779289246,0.6111300587654114,0.4301336407661438,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7295536994934082,0.3453555703163147,0.3339338004589081,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.6338470578193665,0.224786028265953,1.0453548431396484,285.115234375,284.95001220703125,299.5107116699219,288.5223693847656,297.9535827636719,297.29693603515625,285.1141967773437,1.0,0.6718364357948303,0.3969438076019287,0.3969438076019287,1.0,1.0,-3.292319774627685,0.9775291681289672,2.3147904872894287,0.2351909279823303,0.902510941028595,0.902510941028595,0.0,271.1938781738281,280.0,44344.7890625,0.0,3557.309326171875,1.0,280.65753173828125,283.5646667480469,291.5758361816406,294.4268798828125,293.1499938964844,293.1499938964844,280.3500061035156,35758.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970706582069397,1.0,0.0,0.0,3.649245262145996,3.649269104003906,8.885858164831006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.41552734375,0.0,1530.52197265625,1895.4371337890625,0.0,4047.429931640625,0.904935657978058,1.0,0.0,3.0,1.0,0.0
12152100,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7614414691925049,0.3981121778488159,0.364777535200119,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.864997386932373,0.5924199223518372,0.5664071440696716,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8740249276161194,0.6127961277961731,0.4315003454685211,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7284985780715942,0.3452308475971222,0.3340503871440887,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6329684257507324,0.2247163504362106,1.0460129976272583,284.97802734375,284.95001220703125,299.5006103515625,288.5143127441406,297.9465637207031,297.2921142578125,284.9710693359375,1.0,0.6730409860610962,0.3966043293476105,0.3966043293476105,1.0,1.0,-3.293597936630249,0.9770136475563048,2.316584348678589,0.2344598174095153,0.9013654589653016,0.9013654589653016,0.0,273.28594970703125,280.0,45358.453125,0.0,3572.04052734375,1.0,280.4013366699219,283.3882141113281,291.6022644042969,294.57818603515625,293.1499938964844,293.1499938964844,280.3500061035156,35856.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813442826271056,1.0,0.0,0.0,3.651782274246216,3.651806354522705,8.898217629393912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.08056640625,0.0,1534.075927734375,1895.4371337890625,0.0,4140.39794921875,0.9055318236351012,1.0,0.0,3.0,1.0,0.0
12152160,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.759412944316864,0.3970284759998321,0.3639561235904693,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8628123998641968,0.5911436676979065,0.565405547618866,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8730427622795105,0.6142035126686096,0.4325872361660003,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7270753979682922,0.3448707163333893,0.3338860869407654,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.6317272782325745,0.2244360297918319,1.0455816984176636,284.9298400878906,284.95001220703125,299.490478515625,288.5063171386719,297.9378356933594,297.2850341796875,284.9284362792969,1.0,0.6740135550498962,0.3962137103080749,0.3962137103080749,1.0,1.0,-3.292001247406006,0.9753695726394652,2.316631555557251,0.2332306206226349,0.90071040391922,0.90071040391922,0.0,275.6018981933594,283.0,45469.78125,0.0,3581.33984375,1.0,280.3578491210937,283.3366394042969,291.5714111328125,294.5135498046875,293.1499938964844,293.1499938964844,280.04998779296875,35939.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869637489318848,1.0,0.0,0.0,3.652135133743286,3.652159214019776,8.89993771124864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.666015625,0.0,1535.0921630859375,1895.4371337890625,0.0,4188.955078125,0.9056979417800904,1.0,0.0,3.0,1.0,0.0
12152220,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.755168080329895,0.3944851160049438,0.3619786202907562,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.8582135438919067,0.5880511999130249,0.5628692507743835,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73974609375,0.8708773255348206,0.6165713667869568,0.4344664514064789,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7239388823509216,0.3437270224094391,0.333134263753891,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.6288883090019226,0.2234706133604049,1.042776584625244,284.7398986816406,284.95001220703125,299.47027587890625,288.4905090332031,297.91851806640625,297.2685852050781,284.7384033203125,1.0,0.6754145622253418,0.3954324424266815,0.3954324424266815,1.0,1.0,-3.284562110900879,0.9706002473831176,2.313961744308472,0.230195865035057,0.8963378071784973,0.8963378071784973,0.0,280.1390991210937,286.0,46474.65625,0.0,3589.47900390625,1.0,280.05810546875,283.1075439453125,291.5435485839844,294.5536193847656,293.1499938964844,293.1499938964844,280.3500061035156,36173.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646353721618652,3.6463778018951416,8.871782029018505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.546875,0.0,1530.414306640625,1895.4371337890625,0.0,4300.0,0.9045605063438416,1.0,0.0,3.0,1.0,0.0
12152280,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.755168080329895,0.3944851160049438,0.3619786202907562,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.8582135438919067,0.5880511999130249,0.5628692507743835,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73974609375,0.8708773255348206,0.6165713667869568,0.4344664514064789,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7239388823509216,0.3437270224094391,0.333134263753891,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.6288883090019226,0.2234706133604049,1.042776584625244,284.7398986816406,284.95001220703125,299.47027587890625,288.4905090332031,297.91851806640625,297.2685852050781,284.7384033203125,1.0,0.6754145622253418,0.3954324424266815,0.3954324424266815,1.0,1.0,-3.284562110900879,0.9706002473831176,2.313961744308472,0.230195865035057,0.8963378071784973,0.8963378071784973,0.0,280.1390991210937,286.0,46474.65625,0.0,3589.47900390625,1.0,280.05810546875,283.1075439453125,291.5435485839844,294.5536193847656,293.1499938964844,293.1499938964844,280.3500061035156,36173.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646353721618652,3.6463778018951416,8.871782029018505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.546875,0.0,1530.414306640625,1895.4371337890625,0.0,4300.0,0.9045605063438416,1.0,0.0,3.0,1.0,0.0
12152340,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7523577809333801,0.3934889137744903,0.3607343733310699,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8550125956535339,0.586460530757904,0.5609872341156006,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8702087998390198,0.6206827163696289,0.436989963054657,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7218089699745178,0.3434467613697052,0.33267742395401,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6268505454063416,0.2230361849069595,1.0403815507888794,284.8997802734375,284.95001220703125,299.4501037597656,288.4750366210937,297.9106750488281,297.26806640625,284.9009094238281,1.0,0.6765990257263184,0.3946511745452881,0.3946511745452881,1.0,1.0,-3.2803938388824463,0.9669763445854188,2.313417434692383,0.2273359596729278,0.8969770669937134,0.8969770669937134,0.0,283.365234375,289.0,45301.2734375,0.0,3597.8701171875,1.0,280.34197998046875,283.3114624023437,291.4366149902344,294.3037414550781,293.1499938964844,293.1499938964844,280.6499938964844,36081.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882782101631165,1.0,0.0,0.0,3.6425795555114746,3.642603635787964,8.853426720634161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.091796875,0.0,1525.53759765625,1895.4371337890625,0.0,4200.25537109375,0.9036831259727478,1.0,0.0,3.0,1.0,0.0
12152400,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7523577809333801,0.3934889137744903,0.3607343733310699,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8550125956535339,0.586460530757904,0.5609872341156006,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8702087998390198,0.6206827163696289,0.436989963054657,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7218089699745178,0.3434467613697052,0.33267742395401,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6268505454063416,0.2230361849069595,1.0403815507888794,284.8997802734375,284.95001220703125,299.4501037597656,288.4750366210937,297.9106750488281,297.26806640625,284.9009094238281,1.0,0.6765990257263184,0.3946511745452881,0.3946511745452881,1.0,1.0,-3.2803938388824463,0.9669763445854188,2.313417434692383,0.2273359596729278,0.8969770669937134,0.8969770669937134,0.0,283.365234375,289.0,45301.2734375,0.0,3597.8701171875,1.0,280.34197998046875,283.3114624023437,291.4366149902344,294.3037414550781,293.1499938964844,293.1499938964844,280.6499938964844,36081.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882782101631165,1.0,0.0,0.0,3.6425795555114746,3.642603635787964,8.853426720634161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.091796875,0.0,1525.53759765625,1895.4371337890625,0.0,4200.25537109375,0.9036831259727478,1.0,0.0,3.0,1.0,0.0
12152460,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7515754699707031,0.3937670290470123,0.3607993721961975,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8539225459098816,0.5864200592041016,0.5607016682624817,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8713541030883789,0.6255640983581543,0.4402019679546356,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.7213650345802307,0.3441274762153625,0.3331591486930847,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.6263756155967712,0.22339728474617,1.0414119958877563,285.0785217285156,284.95001220703125,299.4323425292969,288.461669921875,297.9126281738281,297.2789001464844,285.08062744140625,1.0,0.6781380772590637,0.394299179315567,0.394299179315567,1.0,1.0,-3.285799741744995,0.9678202867507936,2.317979335784912,0.2268643379211425,0.9000099897384644,0.9000099897384644,0.0,285.0511169433594,289.0,44225.44140625,0.0,3619.957275390625,1.0,280.63726806640625,283.5321044921875,291.3985900878906,294.1703186035156,293.1499938964844,293.1499938964844,280.6499938964844,35905.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974534273147583,1.0,0.0,0.0,3.645318984985352,3.645343065261841,8.866747975844191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.369140625,0.0,1527.2603759765625,1895.4371337890625,0.0,4081.0341796875,0.9041873812675476,1.0,0.0,3.0,1.0,0.0
12152520,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7515363097190857,0.3938193023204803,0.3608626127243042,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.8538453578948975,0.586444616317749,0.5607348084449768,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8715773820877075,0.6262414455413818,0.440685898065567,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.7213684320449829,0.344247967004776,0.3332765102386474,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.6263753771781921,0.2234759330749511,1.0417617559432983,285.0841979980469,284.95001220703125,299.429931640625,288.4598693847656,297.9129638671875,297.2804870605469,285.0856018066406,1.0,0.678392231464386,0.3942511677742004,0.3942511677742004,1.0,1.0,-3.2870588302612305,0.9681187868118286,2.3189401626586914,0.226879596710205,0.9002957344055176,0.9002957344055176,0.0,285.2501525878906,292.0,44224.94921875,0.0,3624.0224609375,1.0,280.641845703125,283.5378112792969,291.404296875,294.1830139160156,293.1499938964844,293.1499938964844,280.95001220703125,35891.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973861277103424,1.0,0.0,0.0,3.6460072994232178,3.646031141281128,8.870096621649282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.892578125,0.0,1527.92041015625,1895.4371337890625,0.0,4075.137939453125,0.9043276906013488,1.0,0.0,3.0,1.0,0.0
12152580,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.751420795917511,0.3947607576847076,0.3616236746311188,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8534350991249084,0.58724045753479,0.56135493516922,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.8736317157745361,0.6324834227561951,0.4449232518672943,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.7216317057609558,0.3456717133522033,0.3345283567905426,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.626650333404541,0.224491074681282,1.0459229946136477,285.27642822265625,284.95001220703125,299.4097595214844,288.4451599121094,297.9190979003906,297.2980041503906,285.2772521972656,1.0,0.6808533072471619,0.3938511610031128,0.3938511610031128,1.0,1.0,-3.300318479537964,0.9715551137924194,2.328763246536255,0.2272952198982238,0.9062342047691344,0.9062342047691344,0.0,286.9335632324219,295.0,43317.546875,0.0,3664.665771484375,1.0,280.9417419433594,283.7696228027344,291.39697265625,294.113037109375,293.1499938964844,293.1499938964844,280.6499938964844,35657.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614182114601136,1.0,0.0,0.0,3.6581039428710938,3.658127784729004,8.929051773520769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.42529296875,0.0,1539.636962890625,1895.4371337890625,0.0,3965.2177734375,0.9068759083747864,1.0,0.0,3.0,1.0,0.0
12152640,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.751420795917511,0.3947607576847076,0.3616236746311188,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8534350991249084,0.58724045753479,0.56135493516922,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.8736317157745361,0.6324834227561951,0.4449232518672943,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.7216317057609558,0.3456717133522033,0.3345283567905426,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.626650333404541,0.224491074681282,1.0459229946136477,285.27642822265625,284.95001220703125,299.4097595214844,288.4451599121094,297.9190979003906,297.2980041503906,285.2772521972656,1.0,0.6808533072471619,0.3938511610031128,0.3938511610031128,1.0,1.0,-3.300318479537964,0.9715551137924194,2.328763246536255,0.2272952198982238,0.9062342047691344,0.9062342047691344,0.0,286.9335632324219,295.0,43317.546875,0.0,3664.665771484375,1.0,280.9417419433594,283.7696228027344,291.39697265625,294.113037109375,293.1499938964844,293.1499938964844,280.6499938964844,35657.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614182114601136,1.0,0.0,0.0,3.6581039428710938,3.658127784729004,8.929051773520769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.42529296875,0.0,1539.636962890625,1895.4371337890625,0.0,3965.2177734375,0.9068759083747864,1.0,0.0,3.0,1.0,0.0
12152700,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.7511554956436157,0.3947113752365112,0.3619280457496643,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.8530373573303223,0.587156355381012,0.5616376399993896,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.8744089007377625,0.6349794864654541,0.4469623565673828,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.7216331958770752,0.3461221754550934,0.3351801037788391,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.6267203688621521,0.2248605787754058,1.0483280420303345,285.1521911621094,284.95001220703125,299.3996887207031,288.4379577636719,297.9180603027344,297.3009948730469,285.1457214355469,1.0,0.6822338104248047,0.3936511576175689,0.3936511576175689,1.0,1.0,-3.307159662246704,0.9733348488807678,2.333824872970581,0.2276380807161331,0.9063930511474608,0.9063930511474608,0.0,288.0747375488281,295.0,44297.25390625,0.0,3687.27197265625,1.0,280.697998046875,283.60455322265625,291.4753112792969,294.3461303710937,293.1499938964844,293.1499938964844,280.6499938964844,35701.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696190357208252,1.0,0.0,0.0,3.6639697551727295,3.6639938354492174,8.957711656876199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.77880859375,0.0,1546.5263671875,1895.4371337890625,0.0,4037.852294921875,0.9081647992134094,1.0,0.0,3.0,1.0,0.0
12152760,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.7500525712966919,0.3941271305084228,0.3616513609886169,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.8518125414848328,0.5864750742912292,0.5612891912460327,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.8742799162864685,0.6368765830993652,0.448475033044815,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.7209552526473999,0.3461851775646209,0.3354547023773193,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.6262000203132629,0.2249402403831482,1.049547791481018,285.1094055175781,284.95001220703125,299.3896484375,288.4308776855469,297.9124755859375,297.2981262207031,285.1083068847656,1.0,0.683457612991333,0.393270194530487,0.393270194530487,1.0,1.0,-3.3100318908691406,0.9732676148414612,2.336764097213745,0.227032870054245,0.9069914221763612,0.9069914221763612,0.0,289.8651428222656,298.0,44464.44921875,0.0,3704.195556640625,1.0,280.6572570800781,283.5572814941406,291.47900390625,294.3347473144531,293.1499938964844,293.1499938964844,280.3500061035156,35752.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753786325454712,1.0,0.0,0.0,3.668028116226196,3.6680524349212646,8.977566494650091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.35546875,0.0,1551.458984375,1895.4371337890625,0.0,4088.424072265625,0.909134805202484,1.0,0.0,3.0,1.0,0.0
12152820,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7467986345291138,0.3921458125114441,0.3602707087993622,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8482635021209717,0.5840772986412048,0.5595231652259827,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8729029893875122,0.6397565603256226,0.450786143541336,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7186033129692078,0.3455770015716553,0.3352770805358886,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.624214768409729,0.2244833558797836,1.04922616481781,284.9233093261719,284.95001220703125,299.3695373535156,288.41717529296875,297.8959045410156,297.2850036621094,284.9218444824219,1.0,0.6853800415992737,0.3925082385540008,0.3925082385540008,1.0,1.0,-3.308436870574951,0.970550000667572,2.3378868103027344,0.2247965931892395,0.9050913453102112,0.9050913453102112,0.0,294.1290283203125,286.0,45576.9609375,0.0,3724.490478515625,1.0,280.35821533203125,283.32891845703125,291.4789428710937,294.4252624511719,293.1499938964844,293.1499938964844,280.04998779296875,35938.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910769462585448,1.0,0.0,0.0,3.670937776565552,3.670961856842041,8.991814297587553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.16259765625,0.0,1556.1256103515625,1895.4371337890625,0.0,4224.23974609375,0.909904420375824,1.0,0.0,3.0,1.0,0.0
12152880,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7467986345291138,0.3921458125114441,0.3602707087993622,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8482635021209717,0.5840772986412048,0.5595231652259827,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8729029893875122,0.6397565603256226,0.450786143541336,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7186033129692078,0.3455770015716553,0.3352770805358886,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.624214768409729,0.2244833558797836,1.04922616481781,284.9233093261719,284.95001220703125,299.3695373535156,288.41717529296875,297.8959045410156,297.2850036621094,284.9218444824219,1.0,0.6853800415992737,0.3925082385540008,0.3925082385540008,1.0,1.0,-3.308436870574951,0.970550000667572,2.3378868103027344,0.2247965931892395,0.9050913453102112,0.9050913453102112,0.0,294.1290283203125,286.0,45576.9609375,0.0,3724.490478515625,1.0,280.35821533203125,283.32891845703125,291.4789428710937,294.4252624511719,293.1499938964844,293.1499938964844,280.04998779296875,35938.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910769462585448,1.0,0.0,0.0,3.670937776565552,3.670961856842041,8.991814297587553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.16259765625,0.0,1556.1256103515625,1895.4371337890625,0.0,4224.23974609375,0.909904420375824,1.0,0.0,3.0,1.0,0.0
12152940,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.7464219331741333,0.3895915150642395,0.3580169379711151,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72967529296875,0.8481144905090332,0.5808860659599304,0.556602954864502,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.8752855658531189,0.6418853998184204,0.4523143470287323,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.7189115881919861,0.3443438410758972,0.3341606259346008,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.6243042945861816,0.2234578728675842,1.0447978973388672,284.72979736328125,284.95001220703125,299.3494873046875,288.4040222167969,297.87451171875,297.2655639648437,284.7281188964844,1.0,0.6824185848236084,0.3917462825775146,0.3917462825775146,1.0,1.0,-3.2973952293396,0.9645973443984984,2.3327977657318115,0.2214248031377792,0.9005594849586487,0.9005594849586487,0.0,291.5787353515625,274.0,46546.6875,0.0,3683.920654296875,1.0,280.0580139160156,283.09674072265625,291.464111328125,294.47265625,293.1499938964844,293.1499938964844,279.75,36176.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665070772171021,3.6650948524475098,8.963095297076507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.33837890625,0.0,1551.327880859375,1895.4371337890625,0.0,4300.0,0.90874844789505,1.0,0.0,3.0,1.0,0.0
12153000,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.7464219331741333,0.3895915150642395,0.3580169379711151,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72967529296875,0.8481144905090332,0.5808860659599304,0.556602954864502,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.8752855658531189,0.6418853998184204,0.4523143470287323,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.7189115881919861,0.3443438410758972,0.3341606259346008,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.6243042945861816,0.2234578728675842,1.0447978973388672,284.72979736328125,284.95001220703125,299.3494873046875,288.4040222167969,297.87451171875,297.2655639648437,284.7281188964844,1.0,0.6824185848236084,0.3917462825775146,0.3917462825775146,1.0,1.0,-3.2973952293396,0.9645973443984984,2.3327977657318115,0.2214248031377792,0.9005594849586487,0.9005594849586487,0.0,291.5787353515625,274.0,46546.6875,0.0,3683.920654296875,1.0,280.0580139160156,283.09674072265625,291.464111328125,294.47265625,293.1499938964844,293.1499938964844,279.75,36176.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665070772171021,3.6650948524475098,8.963095297076507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.33837890625,0.0,1551.327880859375,1895.4371337890625,0.0,4300.0,0.90874844789505,1.0,0.0,3.0,1.0,0.0
12153060,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53485107421875,0.747873842716217,0.386755883693695,0.3553182184696197,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345153808594,0.850135862827301,0.5773376822471619,0.5531202554702759,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5344543457031,0.8800526261329651,0.6435598731040955,0.4533664584159851,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53497314453125,0.7209005355834961,0.3427703082561493,0.3325158357620239,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5356140136719,0.6257072687149048,0.2221174985170364,1.0379934310913086,284.5346374511719,284.95001220703125,299.3294982910156,288.3915100097656,297.8516540527344,297.2433776855469,284.532958984375,1.0,0.676986575126648,0.3913153707981109,0.3913153707981109,1.0,1.0,-3.281071186065674,0.957753837108612,2.323317289352417,0.2182732969522476,0.8934069275856018,0.8934069275856018,0.0,284.9200744628906,262.0,47402.60546875,0.0,3608.197021484375,1.0,279.7582702636719,282.86639404296875,291.4828491210937,294.5394897460937,293.1499938964844,293.1499938964844,280.04998779296875,36453.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648940563201904,3.6489646434783936,8.884375120032928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.53173828125,0.0,1535.3814697265625,1895.4371337890625,0.0,4300.0,0.9053293466567992,1.0,0.0,3.0,1.0,0.0
12153120,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53485107421875,0.747873842716217,0.386755883693695,0.3553182184696197,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345153808594,0.850135862827301,0.5773376822471619,0.5531202554702759,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5344543457031,0.8800526261329651,0.6435598731040955,0.4533664584159851,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53497314453125,0.7209005355834961,0.3427703082561493,0.3325158357620239,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5356140136719,0.6257072687149048,0.2221174985170364,1.0379934310913086,284.5346374511719,284.95001220703125,299.3294982910156,288.3915100097656,297.8516540527344,297.2433776855469,284.532958984375,1.0,0.676986575126648,0.3913153707981109,0.3913153707981109,1.0,1.0,-3.281071186065674,0.957753837108612,2.323317289352417,0.2182732969522476,0.8934069275856018,0.8934069275856018,0.0,284.9200744628906,262.0,47402.60546875,0.0,3608.197021484375,1.0,279.7582702636719,282.86639404296875,291.4828491210937,294.5394897460937,293.1499938964844,293.1499938964844,280.04998779296875,36453.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648940563201904,3.6489646434783936,8.884375120032928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.53173828125,0.0,1535.3814697265625,1895.4371337890625,0.0,4300.0,0.9053293466567992,1.0,0.0,3.0,1.0,0.0
12153180,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.7519835233688354,0.3856183290481567,0.3534404635429382,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8549944162368774,0.5754766464233398,0.550457775592804,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.8880116939544678,0.6472160220146179,0.4551608562469482,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.7251200675964355,0.342251569032669,0.3312902748584747,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.6290138363838196,0.2215118408203125,1.0322282314300537,284.6930847167969,284.95001220703125,299.3095397949219,288.3797302246094,297.8439636230469,297.2422180175781,284.6941833496094,1.0,0.6704931855201721,0.3908844888210296,0.3908844888210296,1.0,1.0,-3.269347667694092,0.9525328874588012,2.316814661026001,0.2154875844717025,0.8912778496742249,0.8912778496742249,0.0,274.9953918457031,250.0,46115.03125,0.0,3525.558349609375,1.0,280.0419006347656,283.0718994140625,291.3672790527344,294.2911071777344,293.1499938964844,293.1499938964844,280.3500061035156,36384.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975213408470154,1.0,0.0,0.0,3.633897304534912,3.6339211463928223,8.811271641206986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.76513671875,0.0,1518.1878662109375,1895.4371337890625,0.0,4279.06591796875,0.9019522070884703,1.0,0.0,3.0,1.0,0.0
12153240,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.7519835233688354,0.3856183290481567,0.3534404635429382,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8549944162368774,0.5754766464233398,0.550457775592804,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.8880116939544678,0.6472160220146179,0.4551608562469482,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.7251200675964355,0.342251569032669,0.3312902748584747,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.6290138363838196,0.2215118408203125,1.0322282314300537,284.6930847167969,284.95001220703125,299.3095397949219,288.3797302246094,297.8439636230469,297.2422180175781,284.6941833496094,1.0,0.6704931855201721,0.3908844888210296,0.3908844888210296,1.0,1.0,-3.269347667694092,0.9525328874588012,2.316814661026001,0.2154875844717025,0.8912778496742249,0.8912778496742249,0.0,274.9953918457031,250.0,46115.03125,0.0,3525.558349609375,1.0,280.0419006347656,283.0718994140625,291.3672790527344,294.2911071777344,293.1499938964844,293.1499938964844,280.3500061035156,36384.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975213408470154,1.0,0.0,0.0,3.633897304534912,3.6339211463928223,8.811271641206986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.76513671875,0.0,1518.1878662109375,1895.4371337890625,0.0,4279.06591796875,0.9019522070884703,1.0,0.0,3.0,1.0,0.0
12153300,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.7552264928817749,0.3856314718723297,0.3530489206314087,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.8586711883544922,0.5751895904541016,0.5497449636459351,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.8933385014533997,0.6496996283531189,0.4565397500991821,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.7282293438911438,0.3424655497074127,0.3311041295528412,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.6316040754318237,0.2215993851423263,1.0309120416641235,284.83038330078125,284.95001220703125,299.299560546875,288.37408447265625,297.8449401855469,297.24822998046875,284.8374328613281,1.0,0.6672773957252502,0.3906690180301666,0.3906690180301666,1.0,1.0,-3.2678651809692383,0.9514211416244508,2.316443920135498,0.2146423608064651,0.8918132185935974,0.8918132185935974,0.0,269.0966796875,250.0,45085.09765625,0.0,3489.25634765625,1.0,280.29803466796875,283.2491149902344,291.3139343261719,294.1112670898437,293.1499938964844,293.1499938964844,280.3500061035156,36284.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988994300365448,1.0,0.0,0.0,3.628723621368408,3.6287474632263184,8.786200282884238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.25390625,0.0,1511.739501953125,1895.4371337890625,0.0,4206.40185546875,0.9007682800292968,1.0,0.0,3.0,1.0,0.0
