time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153360,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7591840624809265,0.3858935832977295,0.3529820144176483,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8631001710891724,0.5751978158950806,0.5494133830070496,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8994502425193787,0.6524545550346375,0.4582104682922363,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7319362163543701,0.3429216146469116,0.3311986327171325,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6347832083702087,0.2219074517488479,1.0307008028030396,284.8786315917969,284.95001220703125,299.28961181640625,288.3686828613281,297.8481750488281,297.2571105957031,284.8800048828125,1.0,0.664189338684082,0.3905510604381561,0.3905510604381561,1.0,1.0,-3.26924991607666,0.9515472650527954,2.3177027702331543,0.2144081890583038,0.8918582797050476,0.8918582797050476,0.0,262.7988586425781,238.0,44948.80078125,0.0,3457.29931640625,1.0,280.3419494628906,283.3016357421875,291.3204040527344,294.1481018066406,293.1499938964844,293.1499938964844,280.6499938964844,36199.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844767451286316,1.0,0.0,0.0,3.625804901123047,3.625828504562378,8.772070714258007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.40283203125,0.0,1507.899658203125,1895.4371337890625,0.0,4167.51416015625,0.9000253081321716,1.0,0.0,3.0,1.0,0.0
12153420,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7682781219482422,0.3868166506290436,0.3531952202320099,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8732476234436035,0.575707197189331,0.5492181777954102,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9134613871574402,0.6584176421165466,0.4618412852287292,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7404054999351501,0.3442666828632355,0.3318091332912445,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.6422661542892456,0.2229471355676651,1.0322555303573608,285.0672912597656,284.95001220703125,299.269775390625,288.3584289550781,297.8570251464844,297.27801513671875,285.0688171386719,1.0,0.6583438515663147,0.3903151154518127,0.3903151154518127,1.0,1.0,-3.276234865188598,0.95327228307724,2.322962760925293,0.2145183831453323,0.8949810862541199,0.8949810862541199,0.0,249.93931579589844,226.0,43896.23046875,0.0,3401.376953125,1.0,280.6416931152344,283.5314025878906,291.30816650390625,294.0614929199219,293.1499938964844,293.1499938964844,280.95001220703125,35964.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716050028800964,1.0,0.0,0.0,3.626462936401367,3.626486539840698,8.775255082582589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.43505859375,0.0,1506.8759765625,1895.4371337890625,0.0,4055.33203125,0.90001380443573,1.0,0.0,3.0,1.0,0.0
12153480,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7682781219482422,0.3868166506290436,0.3531952202320099,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8732476234436035,0.575707197189331,0.5492181777954102,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9134613871574402,0.6584176421165466,0.4618412852287292,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7404054999351501,0.3442666828632355,0.3318091332912445,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.6422661542892456,0.2229471355676651,1.0322555303573608,285.0672912597656,284.95001220703125,299.269775390625,288.3584289550781,297.8570251464844,297.27801513671875,285.0688171386719,1.0,0.6583438515663147,0.3903151154518127,0.3903151154518127,1.0,1.0,-3.276234865188598,0.95327228307724,2.322962760925293,0.2145183831453323,0.8949810862541199,0.8949810862541199,0.0,249.93931579589844,226.0,43896.23046875,0.0,3401.376953125,1.0,280.6416931152344,283.5314025878906,291.30816650390625,294.0614929199219,293.1499938964844,293.1499938964844,280.95001220703125,35964.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716050028800964,1.0,0.0,0.0,3.626462936401367,3.626486539840698,8.775255082582589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.43505859375,0.0,1506.8759765625,1895.4371337890625,0.0,4055.33203125,0.90001380443573,1.0,0.0,3.0,1.0,0.0
12153540,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.7788445949554443,0.3881433308124542,0.3537873327732086,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616882324219,0.8849827647209167,0.5767097473144531,0.5495115518569946,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.9303171634674072,0.6648555397987366,0.4658118486404419,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.7502768635749817,0.3460381925106048,0.3328501582145691,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.6512131094932556,0.2244094163179397,1.0358401536941528,285.2615661621094,284.95001220703125,299.25,288.3490905761719,297.86724853515625,297.30059814453125,285.2631530761719,1.0,0.6529600620269775,0.3900791704654693,0.3900791704654693,1.0,1.0,-3.2876322269439697,0.9564996361732484,2.331132650375366,0.2151664793491363,0.9007392525672911,0.9007392525672911,0.0,237.0121154785156,214.0,43019.03515625,0.0,3354.777099609375,1.0,280.9413146972656,283.764892578125,291.3056030273437,294.0003662109375,293.1499938964844,293.1499938964844,280.6499938964844,35701.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601733684539796,1.0,0.0,0.0,3.636932134628296,3.636955976486206,8.825995223560312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.248046875,0.0,1516.450439453125,1895.4371337890625,0.0,3954.130859375,0.9021704196929932,1.0,0.0,3.0,1.0,0.0
12153600,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.7788445949554443,0.3881433308124542,0.3537873327732086,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616882324219,0.8849827647209167,0.5767097473144531,0.5495115518569946,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.9303171634674072,0.6648555397987366,0.4658118486404419,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.7502768635749817,0.3460381925106048,0.3328501582145691,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.6512131094932556,0.2244094163179397,1.0358401536941528,285.2615661621094,284.95001220703125,299.25,288.3490905761719,297.86724853515625,297.30059814453125,285.2631530761719,1.0,0.6529600620269775,0.3900791704654693,0.3900791704654693,1.0,1.0,-3.2876322269439697,0.9564996361732484,2.331132650375366,0.2151664793491363,0.9007392525672911,0.9007392525672911,0.0,237.0121154785156,214.0,43019.03515625,0.0,3354.777099609375,1.0,280.9413146972656,283.764892578125,291.3056030273437,294.0003662109375,293.1499938964844,293.1499938964844,280.6499938964844,35701.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601733684539796,1.0,0.0,0.0,3.636932134628296,3.636955976486206,8.825995223560312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.248046875,0.0,1516.450439453125,1895.4371337890625,0.0,3954.130859375,0.9021704196929932,1.0,0.0,3.0,1.0,0.0
12153660,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.7884008884429932,0.3878906369209289,0.3536230027675628,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.8957786560058594,0.5761658549308777,0.5490840077400208,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.9456977248191832,0.6691252589225769,0.4688892662525177,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7595874667167664,0.3468064069747925,0.3334676027297973,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.6597749590873718,0.2252160012722015,1.0384576320648191,285.09637451171875,284.95001220703125,299.2312927246094,288.3406677246094,297.86248779296875,297.3027648925781,285.0950012207031,1.0,0.6477897763252258,0.3894680440425873,0.3894680440425873,1.0,1.0,-3.2945263385772705,0.957140862941742,2.337385654449463,0.2144612520933151,0.9012455940246582,0.9012455940246582,0.0,225.7105407714844,214.0,44106.87109375,0.0,3306.827392578125,1.0,280.6592712402344,283.5546264648437,291.3910217285156,294.2249755859375,293.1499938964844,293.1499938964844,280.6499938964844,35784.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974198043346405,1.0,0.0,0.0,3.645330905914306,3.645354986190796,8.866805956131429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.12646484375,0.0,1526.3680419921875,1895.4371337890625,0.0,4078.088623046875,0.9040761590003968,1.0,0.0,3.0,1.0,0.0
12153720,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.7887467741966248,0.3878562450408935,0.3535792529582977,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.8961772918701172,0.5761144161224365,0.5490246415138245,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.9462661743164062,0.6692766547203064,0.4689829647541046,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.7599368691444397,0.3468174040317535,0.3334662318229675,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.6600958704948425,0.2252325713634491,1.0384751558303833,285.0949401855469,284.95001220703125,299.23052978515625,288.3403015136719,297.862060546875,297.3025207519531,285.0937194824219,1.0,0.647558867931366,0.3894425630569458,0.3894425630569458,1.0,1.0,-3.294534921646118,0.95707106590271,2.337463855743408,0.2143933326005935,0.9013040661811828,0.9013040661811828,0.0,225.277099609375,202.0,44111.69140625,0.0,3304.409423828125,1.0,280.6580505371094,283.55303955078125,291.3898010253906,294.2229309082031,293.1499938964844,293.1499938964844,280.3500061035156,35785.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745122790336608,1.0,0.0,0.0,3.645625114440918,3.6456491947174072,8.868237841852533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.50537109375,0.0,1526.7052001953125,1895.4371337890625,0.0,4080.84130859375,0.904143750667572,1.0,0.0,3.0,1.0,0.0
12153780,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7968669533729553,0.386224627494812,0.3519672155380249,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.905682384967804,0.5739719867706299,0.5468990802764893,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9595443606376648,0.6721177101135254,0.4708523750305176,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.76827073097229,0.3464493155479431,0.3329442739486694,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6676762700080872,0.2251249551773071,1.0370079278945925,284.9068603515625,284.95001220703125,299.21160888671875,288.3318176269531,297.8448486328125,297.28778076171875,284.9052734375,1.0,0.6413430571556091,0.3888059854507446,0.3888059854507446,1.0,1.0,-3.2899065017700195,0.9536757469177246,2.336230993270874,0.2121476680040359,0.8991737961769104,0.8991737961769104,0.0,214.8101043701172,190.0,45189.9140625,0.0,3235.251953125,1.0,280.3584289550781,283.3231506347656,291.3936767578125,294.3152770996094,293.1499938964844,293.1499938964844,280.6499938964844,35971.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902344942092896,1.0,0.0,0.0,3.6473097801208496,3.647333860397339,8.876435799720639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.6435546875,0.0,1529.9669189453125,1895.4371337890625,0.0,4217.03125,0.9046399593353271,1.0,0.0,3.0,1.0,0.0
12153840,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7968669533729553,0.386224627494812,0.3519672155380249,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.905682384967804,0.5739719867706299,0.5468990802764893,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9595443606376648,0.6721177101135254,0.4708523750305176,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.76827073097229,0.3464493155479431,0.3329442739486694,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6676762700080872,0.2251249551773071,1.0370079278945925,284.9068603515625,284.95001220703125,299.21160888671875,288.3318176269531,297.8448486328125,297.28778076171875,284.9052734375,1.0,0.6413430571556091,0.3888059854507446,0.3888059854507446,1.0,1.0,-3.2899065017700195,0.9536757469177246,2.336230993270874,0.2121476680040359,0.8991737961769104,0.8991737961769104,0.0,214.8101043701172,190.0,45189.9140625,0.0,3235.251953125,1.0,280.3584289550781,283.3231506347656,291.3936767578125,294.3152770996094,293.1499938964844,293.1499938964844,280.6499938964844,35971.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902344942092896,1.0,0.0,0.0,3.6473097801208496,3.647333860397339,8.876435799720639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.6435546875,0.0,1529.9669189453125,1895.4371337890625,0.0,4217.03125,0.9046399593353271,1.0,0.0,3.0,1.0,0.0
12153900,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8012738823890686,0.3857963979244232,0.351113498210907,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9111016392707824,0.5732308626174927,0.545724093914032,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9662863612174988,0.6740591526031494,0.4717654585838318,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7727524042129517,0.3464078307151794,0.3325398564338684,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6716820597648621,0.2251116335391998,1.0355180501937866,285.0242614746094,284.95001220703125,299.20233154296875,288.3276672363281,297.840087890625,297.28564453125,285.0304260253906,1.0,0.6379866003990173,0.3884876668453216,0.3884876668453216,1.0,1.0,-3.28628158569336,0.951539933681488,2.3347415924072266,0.2107464522123336,0.9007893204689026,0.9007893204689026,0.0,209.4096221923828,190.0,44189.3671875,0.0,3196.919677734375,1.0,280.60113525390625,283.4790954589844,291.3075256347656,294.07781982421875,293.1499938964844,293.1499938964844,280.6499938964844,35916.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839813709259032,1.0,0.0,0.0,3.648634672164917,3.6486587524414062,8.882885822458775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.2099609375,0.0,1531.0225830078125,1895.4371337890625,0.0,4163.234375,0.9049504399299622,1.0,0.0,3.0,1.0,0.0
12153960,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8070757985115051,0.3858446776866913,0.3507712483406067,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9183617830276488,0.572985053062439,0.5450772643089294,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.97418475151062,0.6765644550323486,0.4731787145137787,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7784935235977173,0.3466979563236236,0.3324504494667053,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6768138408660889,0.2253375500440597,1.0349594354629517,285.0650939941406,284.95001220703125,299.1931457519531,288.3236083984375,297.83990478515625,297.2896423339844,285.0660705566406,1.0,0.6347182989120483,0.3882728517055511,0.3882728517055511,1.0,1.0,-3.286005973815918,0.950821340084076,2.3351845741271973,0.2099950611591339,0.9020002484321594,0.9020002484321594,0.0,203.3840789794922,178.0,44059.03125,0.0,3162.52734375,1.0,280.6425476074219,283.5235900878906,291.290771484375,294.077880859375,293.1499938964844,293.1499938964844,280.3500061035156,35857.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796708822250366,1.0,0.0,0.0,3.651888847351074,3.651912927627564,8.898737746676488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.90576171875,0.0,1534.2027587890625,1895.4371337890625,0.0,4125.86181640625,0.905610978603363,1.0,0.0,3.0,1.0,0.0
12154020,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8183885812759399,0.3848566114902496,0.3497838377952575,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9338135719299316,0.5714695453643799,0.5435378551483154,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9887929558753968,0.6801015138626099,0.4756172895431518,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7905550599098206,0.3466725349426269,0.3321800529956817,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.687638521194458,0.225406140089035,1.0337735414505005,284.8958435058594,284.95001220703125,299.1751708984375,288.3156433105469,297.82977294921875,297.2838439941406,284.8944702148437,1.0,0.6281106472015381,0.3878431618213653,0.3878431618213653,1.0,1.0,-3.284157514572144,0.9489657282829284,2.3351919651031494,0.2086237221956253,0.8999031186103821,0.8999031186103821,0.0,191.68023681640625,166.0,45120.7734375,0.0,3092.861572265625,1.0,280.3576965332031,283.3133544921875,291.3479919433594,294.2492370605469,293.1499938964844,293.1499938964844,280.04998779296875,36007.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896011352539062,1.0,0.0,0.0,3.652378559112549,3.652402400970459,8.901124033400265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.53759765625,0.0,1535.874267578125,1895.4371337890625,0.0,4211.60546875,0.90580016374588,1.0,0.0,3.0,1.0,0.0
12154080,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8183885812759399,0.3848566114902496,0.3497838377952575,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9338135719299316,0.5714695453643799,0.5435378551483154,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9887929558753968,0.6801015138626099,0.4756172895431518,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7905550599098206,0.3466725349426269,0.3321800529956817,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.687638521194458,0.225406140089035,1.0337735414505005,284.8958435058594,284.95001220703125,299.1751708984375,288.3156433105469,297.82977294921875,297.2838439941406,284.8944702148437,1.0,0.6281106472015381,0.3878431618213653,0.3878431618213653,1.0,1.0,-3.284157514572144,0.9489657282829284,2.3351919651031494,0.2086237221956253,0.8999031186103821,0.8999031186103821,0.0,191.68023681640625,166.0,45120.7734375,0.0,3092.861572265625,1.0,280.3576965332031,283.3133544921875,291.3479919433594,294.2492370605469,293.1499938964844,293.1499938964844,280.04998779296875,36007.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896011352539062,1.0,0.0,0.0,3.652378559112549,3.652402400970459,8.901124033400265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.53759765625,0.0,1535.874267578125,1895.4371337890625,0.0,4211.60546875,0.90580016374588,1.0,0.0,3.0,1.0,0.0
12154140,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.8281283378601074,0.3828650414943695,0.3478042781352997,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.9477073550224304,0.5688559412956238,0.5409069061279297,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.9990000128746032,0.682422399520874,0.4756904542446136,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.8016406893730164,0.3458568155765533,0.3311789631843567,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.697501540184021,0.2248522043228149,1.030057668685913,284.7055053710937,284.95001220703125,299.1576232910156,288.3079528808594,297.81170654296875,297.2670593261719,284.7037353515625,1.0,0.6208305954933167,0.3874134719371795,0.3874134719371795,1.0,1.0,-3.273171901702881,0.9439979791641236,2.329174041748047,0.206304520368576,0.8950722813606262,0.8950722813606262,0.0,181.08816528320312,154.0,46087.19921875,0.0,3009.71728515625,1.0,280.05810546875,283.084228515625,291.35699462890625,294.3330383300781,293.1499938964844,293.1499938964844,280.3500061035156,36237.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644224882125856,3.6442487239837646,8.861425726536254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.20654296875,0.0,1528.5257568359375,1895.4371337890625,0.0,4300.0,0.904129445552826,1.0,0.0,3.0,1.0,0.0
12154200,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.8281283378601074,0.3828650414943695,0.3478042781352997,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.9477073550224304,0.5688559412956238,0.5409069061279297,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.9990000128746032,0.682422399520874,0.4756904542446136,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.8016406893730164,0.3458568155765533,0.3311789631843567,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.697501540184021,0.2248522043228149,1.030057668685913,284.7055053710937,284.95001220703125,299.1576232910156,288.3079528808594,297.81170654296875,297.2670593261719,284.7037353515625,1.0,0.6208305954933167,0.3874134719371795,0.3874134719371795,1.0,1.0,-3.273171901702881,0.9439979791641236,2.329174041748047,0.206304520368576,0.8950722813606262,0.8950722813606262,0.0,181.08816528320312,154.0,46087.19921875,0.0,3009.71728515625,1.0,280.05810546875,283.084228515625,291.35699462890625,294.3330383300781,293.1499938964844,293.1499938964844,280.3500061035156,36237.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644224882125856,3.6442487239837646,8.861425726536254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.20654296875,0.0,1528.5257568359375,1895.4371337890625,0.0,4300.0,0.904129445552826,1.0,0.0,3.0,1.0,0.0
12154260,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.836664617061615,0.3821510076522827,0.3464483618736267,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.959099292755127,0.5674466490745544,0.5388356447219849,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9990000128746032,0.6891275644302368,0.4589780271053314,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8110681176185608,0.3457284867763519,0.330465704202652,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.7059104442596436,0.2247205972671508,1.0270293951034546,284.8517150878906,284.95001220703125,299.14044189453125,288.3005065917969,297.8139953613281,297.2789306640625,284.85211181640625,1.0,0.6119813919067383,0.3870826065540313,0.3870826065540313,1.0,1.0,-3.244368314743042,0.933258891105652,2.31110954284668,0.2019625604152679,0.8949893712997437,0.8949893712997437,0.0,171.9606170654297,157.0,44701.51171875,0.0,2897.9013671875,1.0,280.3419494628906,283.2767639160156,291.2598571777344,294.091064453125,293.1499938964844,293.1499938964844,280.6499938964844,36153.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892073273658752,1.0,0.0,0.0,3.637868642807007,3.637892484664917,8.830540991766611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.97021484375,0.0,1520.856201171875,1895.4371337890625,0.0,4208.22900390625,0.902677834033966,1.0,0.0,3.0,1.0,0.0
12154320,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.836664617061615,0.3821510076522827,0.3464483618736267,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.959099292755127,0.5674466490745544,0.5388356447219849,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9990000128746032,0.6891275644302368,0.4589780271053314,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8110681176185608,0.3457284867763519,0.330465704202652,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.7059104442596436,0.2247205972671508,1.0270293951034546,284.8517150878906,284.95001220703125,299.14044189453125,288.3005065917969,297.8139953613281,297.2789306640625,284.85211181640625,1.0,0.6119813919067383,0.3870826065540313,0.3870826065540313,1.0,1.0,-3.244368314743042,0.933258891105652,2.31110954284668,0.2019625604152679,0.8949893712997437,0.8949893712997437,0.0,171.9606170654297,157.0,44701.51171875,0.0,2897.9013671875,1.0,280.3419494628906,283.2767639160156,291.2598571777344,294.091064453125,293.1499938964844,293.1499938964844,280.6499938964844,36153.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892073273658752,1.0,0.0,0.0,3.637868642807007,3.637892484664917,8.830540991766611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.97021484375,0.0,1520.856201171875,1895.4371337890625,0.0,4208.22900390625,0.902677834033966,1.0,0.0,3.0,1.0,0.0
12154380,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.843518078327179,0.3827080428600311,0.3465288281440735,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9672432541847228,0.5674219727516174,0.5383414626121521,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9990000128746032,0.6997353434562683,0.4473521113395691,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8180952668190002,0.3466141521930694,0.3308872282505035,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7125542163848877,0.2254877239465713,1.02855384349823,285.0277099609375,284.95001220703125,299.1236267089844,288.2933044433594,297.8364562988281,297.31842041015625,285.0289001464844,1.0,0.6076138615608215,0.3867517113685608,0.3867517113685608,1.0,1.0,-3.232174158096313,0.92820006608963,2.303974151611328,0.199235126376152,0.8974842429161072,0.8974842429161072,0.0,166.25558471679688,160.0,43497.109375,0.0,2840.9814453125,1.0,280.64178466796875,283.496337890625,291.2306213378906,293.9639587402344,293.1499938964844,293.1499938964844,280.95001220703125,35972.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733131527900696,1.0,0.0,0.0,3.6382741928100586,3.6382980346679688,8.83251004779595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.6669921875,0.0,1519.9554443359375,1895.4371337890625,0.0,4070.33154296875,0.902653694152832,1.0,0.0,3.0,1.0,0.0
12154440,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.843518078327179,0.3827080428600311,0.3465288281440735,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9672432541847228,0.5674219727516174,0.5383414626121521,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9990000128746032,0.6997353434562683,0.4473521113395691,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8180952668190002,0.3466141521930694,0.3308872282505035,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7125542163848877,0.2254877239465713,1.02855384349823,285.0277099609375,284.95001220703125,299.1236267089844,288.2933044433594,297.8364562988281,297.31842041015625,285.0289001464844,1.0,0.6076138615608215,0.3867517113685608,0.3867517113685608,1.0,1.0,-3.232174158096313,0.92820006608963,2.303974151611328,0.199235126376152,0.8974842429161072,0.8974842429161072,0.0,166.25558471679688,160.0,43497.109375,0.0,2840.9814453125,1.0,280.64178466796875,283.496337890625,291.2306213378906,293.9639587402344,293.1499938964844,293.1499938964844,280.95001220703125,35972.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733131527900696,1.0,0.0,0.0,3.6382741928100586,3.6382980346679688,8.83251004779595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.6669921875,0.0,1519.9554443359375,1895.4371337890625,0.0,4070.33154296875,0.902653694152832,1.0,0.0,3.0,1.0,0.0
12154500,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.8460841774940491,0.3832135498523712,0.3468172252178192,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664123535156,0.9700554013252258,0.5676900148391724,0.5384070873260498,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.9990000128746032,0.7052659392356873,0.4434717297554016,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.8207070231437683,0.3472851812839508,0.3313629031181335,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7150737643241882,0.2261009812355041,1.0305975675582886,285.16583251953125,284.95001220703125,299.1153259277344,288.289794921875,297.8490905761719,297.33984375,285.1733703613281,1.0,0.6065578460693359,0.3865862786769867,0.3865862786769867,1.0,1.0,-3.230956792831421,0.9273267388343812,2.303630113601685,0.1985180377960205,0.9002625942230225,0.9002625942230225,0.0,164.5029754638672,160.0,42558.00390625,0.0,2828.801025390625,1.0,280.89825439453125,283.6722412109375,291.2042236328125,293.8262634277344,293.1499938964844,293.1499938964844,280.95001220703125,35845.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636024236679076,1.0,0.0,0.0,3.641501903533936,3.641525983810425,8.848189168020326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.99609375,0.0,1522.5821533203125,1895.4371337890625,0.0,3984.63232421875,0.9033226370811462,1.0,0.0,3.0,1.0,0.0
12154560,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165832519531,0.8483728766441345,0.3838536143302917,0.3473240733146667,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21685791015625,0.972426176071167,0.5681266784667969,0.5387309789657593,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168884277344,0.9990000128746032,0.7108361124992371,0.4403869211673736,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.8230194449424744,0.3480969369411468,0.3320364356040954,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159423828125,0.717339038848877,0.2268508076667785,1.0334872007369995,285.2167358398437,284.95001220703125,299.10711669921875,288.2863464355469,297.8623046875,297.3617248535156,285.2181396484375,1.0,0.6061204075813293,0.3865787088871002,0.3865787088871002,1.0,1.0,-3.2325258255004883,0.9278166890144348,2.304708957672119,0.1985486894845962,0.9025906324386596,0.9025906324386596,0.0,163.22679138183594,178.0,42508.95703125,0.0,2825.01611328125,1.0,280.942138671875,283.72479248046875,291.2290344238281,293.8925170898437,293.1499938964844,293.1499938964844,280.6499938964844,35740.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590432047843932,1.0,0.0,0.0,3.647268772125244,3.6472926139831534,8.876235710886249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.7685546875,0.0,1528.191650390625,1895.4371337890625,0.0,3944.05224609375,0.9045076370239258,1.0,0.0,3.0,1.0,0.0
12154620,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8435347080230713,0.383552223443985,0.3476489186286926,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9664493203163148,0.5674448609352112,0.5387185215950012,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.7182397246360779,0.4487701952457428,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8189988136291504,0.3487344980239868,0.3331019282341003,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.714203953742981,0.2276966869831085,1.0390421152114868,285.05987548828125,284.95001220703125,299.09088134765625,288.2796325683594,297.8649597167969,297.3715209960937,285.05926513671875,1.0,0.6114956140518188,0.3865635991096496,0.3865635991096496,1.0,1.0,-3.250921726226806,0.9340448379516602,2.3168771266937256,0.2003407627344131,0.9027384519577026,0.9027384519577026,0.0,167.6446990966797,196.0,43758.6328125,0.0,2887.821533203125,1.0,280.6578063964844,283.52215576171875,291.3238525390625,294.1286315917969,293.1499938964844,293.1499938964844,280.3500061035156,35830.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722381234169006,1.0,0.0,0.0,3.654220581054688,3.6542446613311768,8.910105293580273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.54541015625,0.0,1536.5987548828125,1895.4371337890625,0.0,4060.895751953125,0.9060991406440736,1.0,0.0,3.0,1.0,0.0
12154680,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8435347080230713,0.383552223443985,0.3476489186286926,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9664493203163148,0.5674448609352112,0.5387185215950012,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.7182397246360779,0.4487701952457428,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8189988136291504,0.3487344980239868,0.3331019282341003,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.714203953742981,0.2276966869831085,1.0390421152114868,285.05987548828125,284.95001220703125,299.09088134765625,288.2796325683594,297.8649597167969,297.3715209960937,285.05926513671875,1.0,0.6114956140518188,0.3865635991096496,0.3865635991096496,1.0,1.0,-3.250921726226806,0.9340448379516602,2.3168771266937256,0.2003407627344131,0.9027384519577026,0.9027384519577026,0.0,167.6446990966797,196.0,43758.6328125,0.0,2887.821533203125,1.0,280.6578063964844,283.52215576171875,291.3238525390625,294.1286315917969,293.1499938964844,293.1499938964844,280.3500061035156,35830.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722381234169006,1.0,0.0,0.0,3.654220581054688,3.6542446613311768,8.910105293580273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.54541015625,0.0,1536.5987548828125,1895.4371337890625,0.0,4060.895751953125,0.9060991406440736,1.0,0.0,3.0,1.0,0.0
12154740,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.83125239610672,0.3819738626480102,0.3468040227890014,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9506892561912536,0.5653768181800842,0.5373994708061218,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.7200708985328674,0.469108372926712,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8074823617935181,0.3483020365238189,0.3332690894603729,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7039062976837158,0.227584108710289,1.0412614345550537,284.89117431640625,284.95001220703125,299.07489013671875,288.27313232421875,297.8401794433594,297.3424072265625,284.8905944824219,1.0,0.6205379962921143,0.3865484595298767,0.3865484595298767,1.0,1.0,-3.2756409645080566,0.9424019455909728,2.3332390785217285,0.2030351459980011,0.9005187153816223,0.9005187153816223,0.0,177.84616088867188,199.0,45085.2265625,0.0,2997.077880859375,1.0,280.3583679199219,283.3089904785156,291.3384094238281,294.2447509765625,293.1499938964844,293.1499938964844,280.04998779296875,36002.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886937141418456,1.0,0.0,0.0,3.6546685695648193,3.6546926498413086,8.912289786167094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.03125,0.0,1538.38671875,1895.4371337890625,0.0,4203.822265625,0.9063106775283812,1.0,0.0,3.0,1.0,0.0
12154800,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.83125239610672,0.3819738626480102,0.3468040227890014,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9506892561912536,0.5653768181800842,0.5373994708061218,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.7200708985328674,0.469108372926712,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8074823617935181,0.3483020365238189,0.3332690894603729,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7039062976837158,0.227584108710289,1.0412614345550537,284.89117431640625,284.95001220703125,299.07489013671875,288.27313232421875,297.8401794433594,297.3424072265625,284.8905944824219,1.0,0.6205379962921143,0.3865484595298767,0.3865484595298767,1.0,1.0,-3.2756409645080566,0.9424019455909728,2.3332390785217285,0.2030351459980011,0.9005187153816223,0.9005187153816223,0.0,177.84616088867188,199.0,45085.2265625,0.0,2997.077880859375,1.0,280.3583679199219,283.3089904785156,291.3384094238281,294.2447509765625,293.1499938964844,293.1499938964844,280.04998779296875,36002.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886937141418456,1.0,0.0,0.0,3.6546685695648193,3.6546926498413086,8.912289786167094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.03125,0.0,1538.38671875,1895.4371337890625,0.0,4203.822265625,0.9063106775283812,1.0,0.0,3.0,1.0,0.0
12154860,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.820949375629425,0.3797127902507782,0.345217227935791,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.9365924000740052,0.5625540018081665,0.5352234840393066,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.9990000128746032,0.7186896800994873,0.4860634803771972,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.7972728610038757,0.3472190201282501,0.3326975703239441,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154846191406,0.694730818271637,0.2267325669527053,1.0396928787231443,284.71484375,284.95001220703125,299.0591125488281,288.2668762207031,297.80291748046875,297.2975158691406,284.7138061523437,1.0,0.6266039609909058,0.3858000040054321,0.3858000040054321,1.0,1.0,-3.288952589035034,0.9448370933532716,2.3441154956817627,0.2026467323303222,0.8959096074104309,0.8959096074104309,0.0,186.36666870117188,202.0,46248.8671875,0.0,3073.54345703125,1.0,280.05810546875,283.09149169921875,291.3314208984375,294.3149719238281,293.1499938964844,293.1499938964844,280.3500061035156,36222.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647031307220459,3.647055149078369,8.87507951574662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.97509765625,0.0,1531.5325927734375,1895.4371337890625,0.0,4300.0,0.9047483205795288,1.0,0.0,3.0,1.0,0.0
12154920,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.820949375629425,0.3797127902507782,0.345217227935791,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.9365924000740052,0.5625540018081665,0.5352234840393066,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.9990000128746032,0.7186896800994873,0.4860634803771972,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.7972728610038757,0.3472190201282501,0.3326975703239441,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154846191406,0.694730818271637,0.2267325669527053,1.0396928787231443,284.71484375,284.95001220703125,299.0591125488281,288.2668762207031,297.80291748046875,297.2975158691406,284.7138061523437,1.0,0.6266039609909058,0.3858000040054321,0.3858000040054321,1.0,1.0,-3.288952589035034,0.9448370933532716,2.3441154956817627,0.2026467323303222,0.8959096074104309,0.8959096074104309,0.0,186.36666870117188,202.0,46248.8671875,0.0,3073.54345703125,1.0,280.05810546875,283.09149169921875,291.3314208984375,294.3149719238281,293.1499938964844,293.1499938964844,280.3500061035156,36222.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647031307220459,3.647055149078369,8.87507951574662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.97509765625,0.0,1531.5325927734375,1895.4371337890625,0.0,4300.0,0.9047483205795288,1.0,0.0,3.0,1.0,0.0
12154980,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.813808023929596,0.3788264691829681,0.3442018628120422,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9265717267990112,0.5610955953598022,0.5336087346076965,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.7190865874290466,0.4982010424137115,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7902951836585999,0.3469826281070709,0.3323830366134643,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.688240647315979,0.2263209521770477,1.0379427671432495,284.88360595703125,284.95001220703125,299.0434875488281,288.2608337402344,297.7821044921875,297.2757568359375,284.8849792480469,1.0,0.6310791373252869,0.3850515484809875,0.3850515484809875,1.0,1.0,-3.297898769378662,0.9457277059555054,2.3521711826324463,0.2013934850692749,0.8964003324508667,0.8964003324508667,0.0,192.60162353515625,205.0,45171.67578125,0.0,3128.150146484375,1.0,280.34197998046875,283.3031921386719,291.2317810058594,294.0852355957031,293.1499938964844,293.1499938964844,280.6499938964844,36117.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919477105140686,1.0,0.0,0.0,3.641906261444092,3.641930341720581,8.850154245010344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.01220703125,0.0,1525.0565185546875,1895.4371337890625,0.0,4231.6806640625,0.9035590887069702,1.0,0.0,3.0,1.0,0.0
12155040,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.813808023929596,0.3788264691829681,0.3442018628120422,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9265717267990112,0.5610955953598022,0.5336087346076965,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.7190865874290466,0.4982010424137115,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7902951836585999,0.3469826281070709,0.3323830366134643,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.688240647315979,0.2263209521770477,1.0379427671432495,284.88360595703125,284.95001220703125,299.0434875488281,288.2608337402344,297.7821044921875,297.2757568359375,284.8849792480469,1.0,0.6310791373252869,0.3850515484809875,0.3850515484809875,1.0,1.0,-3.297898769378662,0.9457277059555054,2.3521711826324463,0.2013934850692749,0.8964003324508667,0.8964003324508667,0.0,192.60162353515625,205.0,45171.67578125,0.0,3128.150146484375,1.0,280.34197998046875,283.3031921386719,291.2317810058594,294.0852355957031,293.1499938964844,293.1499938964844,280.6499938964844,36117.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919477105140686,1.0,0.0,0.0,3.641906261444092,3.641930341720581,8.850154245010344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.01220703125,0.0,1525.0565185546875,1895.4371337890625,0.0,4231.6806640625,0.9035590887069702,1.0,0.0,3.0,1.0,0.0
12155100,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.811420738697052,0.3788877427577972,0.3441746830940246,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.923153281211853,0.5609257817268372,0.53334641456604,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.7203035354614258,0.5021180510520935,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7880429029464722,0.3472803235054016,0.3326091766357422,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6861288547515869,0.2264327406883239,1.038334846496582,285.0226745605469,284.95001220703125,299.0357360839844,288.2579040527344,297.7781066894531,297.27374267578125,285.0298156738281,1.0,0.6330265402793884,0.3846773207187652,0.3846773207187652,1.0,1.0,-3.303006172180176,0.9463810324668884,2.3566250801086426,0.2008537203073501,0.898237407207489,0.898237407207489,0.0,195.02999877929688,205.0,44203.5078125,0.0,3153.06982421875,1.0,280.5984191894531,283.4808654785156,291.1887512207031,293.9217834472656,293.1499938964844,293.1499938964844,280.6499938964844,36008.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829267263412476,1.0,0.0,0.0,3.641972780227661,3.6419966220855713,8.850476547195285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.0859375,0.0,1524.3165283203125,1895.4371337890625,0.0,4154.11181640625,0.9035365581512452,1.0,0.0,3.0,1.0,0.0
12155160,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8095992207527161,0.3791640698909759,0.3444426953792572,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.92047917842865,0.5610098838806152,0.5334282517433167,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9990004301071168,0.7221682667732239,0.5044010877609253,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7863758206367493,0.3477871119976043,0.33309206366539,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.6845861077308655,0.2267305850982666,1.0396976470947266,285.0710754394531,284.95001220703125,299.02801513671875,288.2550048828125,297.7776184082031,297.276611328125,285.0724182128906,1.0,0.6348554491996765,0.3843904733657837,0.3843904733657837,1.0,1.0,-3.308394193649292,0.9473615884780884,2.361032724380493,0.2005644887685775,0.8995682597160339,0.8995682597160339,0.0,197.1649627685547,208.0,44115.2265625,0.0,3177.02490234375,1.0,280.64208984375,283.5322265625,291.203369140625,293.9717102050781,293.1499938964844,293.1499938964844,280.95001220703125,35918.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783644080162048,1.0,0.0,0.0,3.644331693649292,3.644355773925781,8.86194584381883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.65869140625,0.0,1526.259765625,1895.4371337890625,0.0,4114.490234375,0.9039705395698548,1.0,0.0,3.0,1.0,0.0
