time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155220,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.8070933222770691,0.3800910711288452,0.3452655673027038,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9167100191116332,0.5616271495819092,0.5339779257774353,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.9978957772254944,0.7272909879684448,0.5079618692398071,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.262939453125,0.7842893004417419,0.3491876721382141,0.3344011604785919,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.6827572584152222,0.2277099639177322,1.0440415143966677,285.26324462890625,284.95001220703125,299.0126037597656,288.2493896484375,297.7829895019531,297.2909851074219,285.2640380859375,1.0,0.6383689641952515,0.3838167786598205,0.3838167786598205,1.0,1.0,-3.321115255355835,0.9500032663345336,2.371111869812012,0.2001830041408538,0.9053239822387696,0.9053239822387696,0.0,200.68153381347656,211.0,43170.171875,0.0,3225.242919921875,1.0,280.94171142578125,283.7643127441406,291.2014465332031,293.9058532714844,293.1499938964844,293.1499938964844,280.6499938964844,35681.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659627676010132,1.0,0.0,0.0,3.655526876449585,3.655550956726074,8.916476872400381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.07421875,0.0,1536.940673828125,1895.4371337890625,0.0,4005.55712890625,0.9063159227371216,1.0,0.0,3.0,1.0,0.0
12155280,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.8070933222770691,0.3800910711288452,0.3452655673027038,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9167100191116332,0.5616271495819092,0.5339779257774353,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.9978957772254944,0.7272909879684448,0.5079618692398071,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.262939453125,0.7842893004417419,0.3491876721382141,0.3344011604785919,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.6827572584152222,0.2277099639177322,1.0440415143966677,285.26324462890625,284.95001220703125,299.0126037597656,288.2493896484375,297.7829895019531,297.2909851074219,285.2640380859375,1.0,0.6383689641952515,0.3838167786598205,0.3838167786598205,1.0,1.0,-3.321115255355835,0.9500032663345336,2.371111869812012,0.2001830041408538,0.9053239822387696,0.9053239822387696,0.0,200.68153381347656,211.0,43170.171875,0.0,3225.242919921875,1.0,280.94171142578125,283.7643127441406,291.2014465332031,293.9058532714844,293.1499938964844,293.1499938964844,280.6499938964844,35681.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659627676010132,1.0,0.0,0.0,3.655526876449585,3.655550956726074,8.916476872400381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.07421875,0.0,1536.940673828125,1895.4371337890625,0.0,4005.55712890625,0.9063159227371216,1.0,0.0,3.0,1.0,0.0
12155340,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.8034797310829163,0.3795230686664581,0.3453664779663086,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.9119538068771362,0.5607843399047852,0.5338346362113953,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.9960269331932068,0.7307104468345642,0.5108917355537415,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.781441330909729,0.3496754467487335,0.3353426456451416,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.6803608536720276,0.2281490266323089,1.0477750301361084,285.0969543457031,284.95001220703125,298.9972839355469,288.24395751953125,297.77520751953125,297.2872009277344,285.0957946777344,1.0,0.6415730714797974,0.3832430839538574,0.3832430839538574,1.0,1.0,-3.33022403717041,0.9514040350914,2.3788201808929443,0.1996020078659057,0.9059134125709534,0.9059134125709534,0.0,204.59451293945312,214.0,44337.0703125,0.0,3267.89111328125,1.0,280.6577453613281,283.5526123046875,291.291015625,294.1347961425781,293.1499938964844,293.1499938964844,280.3500061035156,35773.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797595143318176,1.0,0.0,0.0,3.6646595001220703,3.66468358039856,8.961084176917211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.791015625,0.0,1547.8382568359375,1895.4371337890625,0.0,4126.6328125,0.9083948135375975,1.0,0.0,3.0,1.0,0.0
12155400,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.8034797310829163,0.3795230686664581,0.3453664779663086,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.9119538068771362,0.5607843399047852,0.5338346362113953,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.9960269331932068,0.7307104468345642,0.5108917355537415,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.781441330909729,0.3496754467487335,0.3353426456451416,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.6803608536720276,0.2281490266323089,1.0477750301361084,285.0969543457031,284.95001220703125,298.9972839355469,288.24395751953125,297.77520751953125,297.2872009277344,285.0957946777344,1.0,0.6415730714797974,0.3832430839538574,0.3832430839538574,1.0,1.0,-3.33022403717041,0.9514040350914,2.3788201808929443,0.1996020078659057,0.9059134125709534,0.9059134125709534,0.0,204.59451293945312,214.0,44337.0703125,0.0,3267.89111328125,1.0,280.6577453613281,283.5526123046875,291.291015625,294.1347961425781,293.1499938964844,293.1499938964844,280.3500061035156,35773.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797595143318176,1.0,0.0,0.0,3.6646595001220703,3.66468358039856,8.961084176917211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.791015625,0.0,1547.8382568359375,1895.4371337890625,0.0,4126.6328125,0.9083948135375975,1.0,0.0,3.0,1.0,0.0
12155460,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7974390983581543,0.377632588148117,0.3440916538238525,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9048364162445068,0.5584678649902344,0.532139003276825,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9921737313270568,0.7323894500732422,0.5124248266220093,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.776438295841217,0.3490294516086578,0.3351584076881408,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6759147644042969,0.2277007848024368,1.0475953817367554,284.9104309082031,284.95001220703125,298.98199462890625,288.2387084960937,297.756103515625,297.2679748535156,284.908935546875,1.0,0.6438230872154236,0.3826246261596679,0.3826246261596679,1.0,1.0,-3.328068256378174,0.9488916397094728,2.3791768550872803,0.197562113404274,0.9038376808166504,0.9038376808166504,0.0,209.43630981445312,217.0,45448.19140625,0.0,3290.54638671875,1.0,280.3582763671875,283.3239440917969,291.2998962402344,294.23394775390625,293.1499938964844,293.1499938964844,280.04998779296875,35959.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953641295433044,1.0,0.0,0.0,3.6667773723602295,3.666801452636719,8.971444458438782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.58056640625,0.0,1551.612060546875,1895.4371337890625,0.0,4260.77685546875,0.9089877009391784,1.0,0.0,3.0,1.0,0.0
12155520,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7974390983581543,0.377632588148117,0.3440916538238525,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9048364162445068,0.5584678649902344,0.532139003276825,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9921737313270568,0.7323894500732422,0.5124248266220093,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.776438295841217,0.3490294516086578,0.3351584076881408,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6759147644042969,0.2277007848024368,1.0475953817367554,284.9104309082031,284.95001220703125,298.98199462890625,288.2387084960937,297.756103515625,297.2679748535156,284.908935546875,1.0,0.6438230872154236,0.3826246261596679,0.3826246261596679,1.0,1.0,-3.328068256378174,0.9488916397094728,2.3791768550872803,0.197562113404274,0.9038376808166504,0.9038376808166504,0.0,209.43630981445312,217.0,45448.19140625,0.0,3290.54638671875,1.0,280.3582763671875,283.3239440917969,291.2998962402344,294.23394775390625,293.1499938964844,293.1499938964844,280.04998779296875,35959.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953641295433044,1.0,0.0,0.0,3.6667773723602295,3.666801452636719,8.971444458438782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.58056640625,0.0,1551.612060546875,1895.4371337890625,0.0,4260.77685546875,0.9089877009391784,1.0,0.0,3.0,1.0,0.0
12155580,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.7908831834793091,0.3751483857631683,0.3421785533428192,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.897626519203186,0.5554193258285522,0.5296337008476257,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.9877508878707886,0.7332828640937805,0.5133072137832642,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.7709224224090576,0.3477442264556885,0.3342836499214172,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.6708391308784485,0.226676732301712,1.0445553064346311,284.7193603515625,284.95001220703125,298.9666748046875,288.2336730957031,297.7336730957031,297.24432373046875,284.7178039550781,1.0,0.6451863646507263,0.3820061683654785,0.3820061683654785,1.0,1.0,-3.3191139698028564,0.9440982937812804,2.3750157356262207,0.1946990191936493,0.8991761803627014,0.8991761803627014,0.0,214.2073974609375,220.0,46439.7734375,0.0,3297.4091796875,1.0,280.05828857421875,283.09405517578125,291.3070373535156,294.3000183105469,293.1499938964844,293.1499938964844,280.3500061035156,36197.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6601250171661377,3.660149097442627,8.938921496337571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.58154296875,0.0,1545.94091796875,1895.4371337890625,0.0,4300.0,0.9076573848724364,1.0,0.0,3.0,1.0,0.0
12155640,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.7908831834793091,0.3751483857631683,0.3421785533428192,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.897626519203186,0.5554193258285522,0.5296337008476257,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.9877508878707886,0.7332828640937805,0.5133072137832642,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.7709224224090576,0.3477442264556885,0.3342836499214172,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.6708391308784485,0.226676732301712,1.0445553064346311,284.7193603515625,284.95001220703125,298.9666748046875,288.2336730957031,297.7336730957031,297.24432373046875,284.7178039550781,1.0,0.6451863646507263,0.3820061683654785,0.3820061683654785,1.0,1.0,-3.3191139698028564,0.9440982937812804,2.3750157356262207,0.1946990191936493,0.8991761803627014,0.8991761803627014,0.0,214.2073974609375,220.0,46439.7734375,0.0,3297.4091796875,1.0,280.05828857421875,283.09405517578125,291.3070373535156,294.3000183105469,293.1499938964844,293.1499938964844,280.3500061035156,36197.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6601250171661377,3.660149097442627,8.938921496337571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.58154296875,0.0,1545.94091796875,1895.4371337890625,0.0,4300.0,0.9076573848724364,1.0,0.0,3.0,1.0,0.0
12155700,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.788089394569397,0.374392569065094,0.34129199385643,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.8945387601852417,0.5543429255485535,0.5284134745597839,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9859258532524108,0.7344295382499695,0.5138407945632935,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.768563985824585,0.3473551571369171,0.3338161706924438,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.6686114072799683,0.2263012081384658,1.0427088737487793,284.83758544921875,284.95001220703125,298.958984375,288.231201171875,297.72723388671875,297.2391357421875,284.84375,1.0,0.6456686854362488,0.3816969394683838,0.3816969394683838,1.0,1.0,-3.314432382583618,0.9416412711143494,2.372791051864624,0.1931337863206863,0.8995562791824341,0.8995562791824341,0.0,216.21124267578125,220.0,45401.57421875,0.0,3298.209228515625,1.0,280.3013916015625,283.251953125,291.2229309082031,294.0677490234375,293.1499938964844,293.1499938964844,280.3500061035156,36156.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980310201644896,1.0,0.0,0.0,3.656851768493652,3.6568758487701416,8.922941105993232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.669921875,0.0,1541.979736328125,1895.4371337890625,0.0,4283.3779296875,0.9069520831108092,1.0,0.0,3.0,1.0,0.0
12155760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7865476012229919,0.3741418123245239,0.3409456014633178,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8927160501480103,0.5537948608398438,0.527758002281189,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9852238893508912,0.7362195253372192,0.5149523019790649,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7672755718231201,0.3473400175571441,0.3337115347385406,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6673585772514343,0.226207748055458,1.0420089960098269,284.8789367675781,284.95001220703125,298.9512939453125,288.2287902832031,297.7257385253906,297.24041748046875,284.8799743652344,1.0,0.6462855339050293,0.3815632164478302,0.3815632164478302,1.0,1.0,-3.313589096069336,0.940947651863098,2.372641324996948,0.1924656182527542,0.8995313048362732,0.8995313048362732,0.0,217.5306091308593,223.0,45242.90625,0.0,3303.78076171875,1.0,280.3426208496094,283.2981262207031,291.203125,294.0643005371094,293.1499938964844,293.1499938964844,280.6499938964844,36108.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941877126693726,1.0,0.0,0.0,3.655339241027832,3.655363321304321,8.915561124922533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.3388671875,0.0,1539.9334716796875,1895.4371337890625,0.0,4250.7763671875,0.9065550565719604,1.0,0.0,3.0,1.0,0.0
12155820,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7851170301437378,0.374440848827362,0.3410523235797882,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8907768726348877,0.5536174178123474,0.5273847579956055,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.985261857509613,0.7407644391059875,0.5179299712181091,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7662133574485779,0.3480288088321686,0.3342060446739197,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.6663379073143005,0.2266270667314529,1.043298363685608,285.0627746582031,284.95001220703125,298.93585205078125,288.2240905761719,297.7294921875,297.2520446777344,285.06414794921875,1.0,0.6480015516281128,0.3812957108020782,0.3812957108020782,1.0,1.0,-3.318984270095825,0.9419942498207092,2.3769900798797607,0.1920545995235443,0.9025598764419556,0.9025598764419556,0.0,219.40359497070312,226.0,44152.40625,0.0,3326.59228515625,1.0,280.6419677734375,283.5240173339844,291.1717224121094,293.9425354003906,293.1499938964844,293.1499938964844,280.3500061035156,35923.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803214073181152,1.0,0.0,0.0,3.657574653625488,3.6575987339019775,8.926469377001922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.28857421875,0.0,1541.038818359375,1895.4371337890625,0.0,4131.51708984375,0.9069376587867736,1.0,0.0,3.0,1.0,0.0
12155880,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7851170301437378,0.374440848827362,0.3410523235797882,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8907768726348877,0.5536174178123474,0.5273847579956055,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.985261857509613,0.7407644391059875,0.5179299712181091,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7662133574485779,0.3480288088321686,0.3342060446739197,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.6663379073143005,0.2266270667314529,1.043298363685608,285.0627746582031,284.95001220703125,298.93585205078125,288.2240905761719,297.7294921875,297.2520446777344,285.06414794921875,1.0,0.6480015516281128,0.3812957108020782,0.3812957108020782,1.0,1.0,-3.318984270095825,0.9419942498207092,2.3769900798797607,0.1920545995235443,0.9025598764419556,0.9025598764419556,0.0,219.40359497070312,226.0,44152.40625,0.0,3326.59228515625,1.0,280.6419677734375,283.5240173339844,291.1717224121094,293.9425354003906,293.1499938964844,293.1499938964844,280.3500061035156,35923.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803214073181152,1.0,0.0,0.0,3.657574653625488,3.6575987339019775,8.926469377001922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.28857421875,0.0,1541.038818359375,1895.4371337890625,0.0,4131.51708984375,0.9069376587867736,1.0,0.0,3.0,1.0,0.0
12155940,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7825725078582764,0.3735184967517853,0.3407471179962158,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8877646923065186,0.5523210167884827,0.5267078280448914,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9841452836990356,0.7434465885162354,0.5203156471252441,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7643497586250305,0.3480739295482635,0.3346352875232696,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6647308468818665,0.226701557636261,1.0450183153152466,284.9010925292969,284.95001220703125,298.9202880859375,288.2195739746094,297.7215576171875,297.24761962890625,284.89996337890625,1.0,0.6499738097190857,0.3810282051563263,0.3810282051563263,1.0,1.0,-3.3232691287994385,0.9426516890525818,2.380617380142212,0.1917746365070343,0.9005867838859558,0.9005867838859558,0.0,222.1514892578125,229.0,45283.9453125,0.0,3351.887939453125,1.0,280.3576354980469,283.3200378417969,291.25616455078125,294.1594543457031,293.1499938964844,293.1499938964844,280.04998779296875,36039.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916738271713256,1.0,0.0,0.0,3.656859397888184,3.656883478164673,8.92297862264968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.05712890625,0.0,1541.10693359375,1895.4371337890625,0.0,4229.341796875,0.906828761100769,1.0,0.0,3.0,1.0,0.0
12156000,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7825725078582764,0.3735184967517853,0.3407471179962158,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8877646923065186,0.5523210167884827,0.5267078280448914,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9841452836990356,0.7434465885162354,0.5203156471252441,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7643497586250305,0.3480739295482635,0.3346352875232696,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6647308468818665,0.226701557636261,1.0450183153152466,284.9010925292969,284.95001220703125,298.9202880859375,288.2195739746094,297.7215576171875,297.24761962890625,284.89996337890625,1.0,0.6499738097190857,0.3810282051563263,0.3810282051563263,1.0,1.0,-3.3232691287994385,0.9426516890525818,2.380617380142212,0.1917746365070343,0.9005867838859558,0.9005867838859558,0.0,222.1514892578125,229.0,45283.9453125,0.0,3351.887939453125,1.0,280.3576354980469,283.3200378417969,291.25616455078125,294.1594543457031,293.1499938964844,293.1499938964844,280.04998779296875,36039.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916738271713256,1.0,0.0,0.0,3.656859397888184,3.656883478164673,8.92297862264968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.05712890625,0.0,1541.10693359375,1895.4371337890625,0.0,4229.341796875,0.906828761100769,1.0,0.0,3.0,1.0,0.0
12156060,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.7776431441307068,0.3713783919811249,0.3392085433006286,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160339355469,0.882354199886322,0.5496965050697327,0.5246732831001282,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71588134765625,0.980738639831543,0.7445192337036133,0.5213918685913086,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71636962890625,0.7604267597198486,0.3471332490444183,0.334119975566864,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.6611877679824829,0.2260030508041381,1.04348886013031,284.7160949707031,284.95001220703125,298.9045715332031,288.2152099609375,297.703369140625,297.2296447753906,284.7147216796875,1.0,0.6513853073120117,0.3805489242076874,0.3805489242076874,1.0,1.0,-3.317816257476806,0.9394571781158448,2.378359079360962,0.1897763162851333,0.8959318399429321,0.8959318399429321,0.0,226.1814880371093,232.0,46316.234375,0.0,3362.326171875,1.0,280.05810546875,283.0953063964844,291.28082275390625,294.26275634765625,293.1499938964844,293.1499938964844,280.3500061035156,36246.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6483426094055176,3.648366451263428,8.881463031684689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.46044921875,0.0,1533.165771484375,1895.4371337890625,0.0,4300.0,0.9050594568252563,1.0,0.0,3.0,1.0,0.0
12156120,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.7776431441307068,0.3713783919811249,0.3392085433006286,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160339355469,0.882354199886322,0.5496965050697327,0.5246732831001282,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71588134765625,0.980738639831543,0.7445192337036133,0.5213918685913086,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71636962890625,0.7604267597198486,0.3471332490444183,0.334119975566864,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.6611877679824829,0.2260030508041381,1.04348886013031,284.7160949707031,284.95001220703125,298.9045715332031,288.2152099609375,297.703369140625,297.2296447753906,284.7147216796875,1.0,0.6513853073120117,0.3805489242076874,0.3805489242076874,1.0,1.0,-3.317816257476806,0.9394571781158448,2.378359079360962,0.1897763162851333,0.8959318399429321,0.8959318399429321,0.0,226.1814880371093,232.0,46316.234375,0.0,3362.326171875,1.0,280.05810546875,283.0953063964844,291.28082275390625,294.26275634765625,293.1499938964844,293.1499938964844,280.3500061035156,36246.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6483426094055176,3.648366451263428,8.881463031684689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.46044921875,0.0,1533.165771484375,1895.4371337890625,0.0,4300.0,0.9050594568252563,1.0,0.0,3.0,1.0,0.0
12156180,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7739858627319336,0.3704918026924133,0.3381127119064331,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8781962394714355,0.5482351779937744,0.522990345954895,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9785391092300416,0.747428297996521,0.5230347514152527,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7574759721755981,0.3468880951404571,0.3337243199348449,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6584203243255615,0.2257105857133865,1.041836142539978,284.87799072265625,284.95001220703125,298.8886413574219,288.2109680175781,297.69708251953125,297.2281494140625,284.879150390625,1.0,0.6525943875312805,0.3800696730613708,0.3800696730613708,1.0,1.0,-3.313973903656006,0.9367971420288086,2.377176523208618,0.1876934319734573,0.8962960243225098,0.8962960243225098,0.0,229.3284454345703,235.0,45143.73828125,0.0,3371.41552734375,1.0,280.34197998046875,283.3011169433594,291.18426513671875,294.0368347167969,293.1499938964844,293.1499938964844,280.6499938964844,36136.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933823943138124,1.0,0.0,0.0,3.642503261566162,3.6425273418426514,8.853055533109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.689453125,0.0,1525.864013671875,1895.4371337890625,0.0,4243.9189453125,0.9037066102027892,1.0,0.0,3.0,1.0,0.0
12156240,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7739858627319336,0.3704918026924133,0.3381127119064331,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8781962394714355,0.5482351779937744,0.522990345954895,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9785391092300416,0.747428297996521,0.5230347514152527,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7574759721755981,0.3468880951404571,0.3337243199348449,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6584203243255615,0.2257105857133865,1.041836142539978,284.87799072265625,284.95001220703125,298.8886413574219,288.2109680175781,297.69708251953125,297.2281494140625,284.879150390625,1.0,0.6525943875312805,0.3800696730613708,0.3800696730613708,1.0,1.0,-3.313973903656006,0.9367971420288086,2.377176523208618,0.1876934319734573,0.8962960243225098,0.8962960243225098,0.0,229.3284454345703,235.0,45143.73828125,0.0,3371.41552734375,1.0,280.34197998046875,283.3011169433594,291.18426513671875,294.0368347167969,293.1499938964844,293.1499938964844,280.6499938964844,36136.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933823943138124,1.0,0.0,0.0,3.642503261566162,3.6425273418426514,8.853055533109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.689453125,0.0,1525.864013671875,1895.4371337890625,0.0,4243.9189453125,0.9037066102027892,1.0,0.0,3.0,1.0,0.0
12156300,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7731031775474548,0.3705504238605499,0.338039368391037,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8770709037780762,0.5480450987815857,0.5226662158966064,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9783437252044678,0.7495272755622864,0.5243426561355591,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7568140029907227,0.3471623063087463,0.3338850140571594,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6577994227409363,0.2258726954460144,1.0422419309616089,285.01544189453125,284.95001220703125,298.8805847167969,288.2089233398437,297.6982116699219,297.2332458496094,285.0224914550781,1.0,0.6533980965614319,0.3798300325870514,0.3798300325870514,1.0,1.0,-3.315744638442993,0.936699628829956,2.379045009613037,0.1870826184749603,0.8980692625045776,0.8980692625045776,0.0,230.39862060546875,235.0,44152.625,0.0,3381.5146484375,1.0,280.5984191894531,283.4774169921875,291.140380859375,293.8709411621094,293.1499938964844,293.1499938964844,280.6499938964844,36026.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843353629112244,1.0,0.0,0.0,3.642235517501831,3.642259359359741,8.851753818817087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.365234375,0.0,1524.7447509765625,1895.4371337890625,0.0,4166.29296875,0.9036084413528442,1.0,0.0,3.0,1.0,0.0
12156360,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.7727349400520325,0.3708256781101227,0.3382584750652313,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8764663934707642,0.5481092929840088,0.5226791501045227,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9786385893821716,0.7518780827522278,0.5259479284286499,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.7566096782684326,0.3476448655128479,0.334296315908432,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.6576274037361145,0.2262161821126938,1.043587327003479,285.0637512207031,284.95001220703125,298.8724975585937,288.2069091796875,297.7012939453125,297.24090576171875,285.06512451171875,1.0,0.6543973088264465,0.3796785175800323,0.3796785175800323,1.0,1.0,-3.3200626373291016,0.9376904368400574,2.3823721408843994,0.1870050281286239,0.8993493318557739,0.8993493318557739,0.0,231.2357177734375,238.0,44061.6015625,0.0,3396.121826171875,1.0,280.64208984375,283.5287170410156,291.1546630859375,293.9194030761719,293.1499938964844,293.1499938964844,280.95001220703125,35935.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979646384716034,1.0,0.0,0.0,3.644286394119263,3.644310235977173,8.86172529135365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.91357421875,0.0,1526.3358154296875,1895.4371337890625,0.0,4125.64892578125,0.9039727449417114,1.0,0.0,3.0,1.0,0.0
12156420,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25543212890625,0.7723339200019836,0.3717266321182251,0.3390002846717834,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557983398437,0.8756073713302612,0.5486739873886108,0.5231150388717651,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.9794719219207764,0.7569966316223145,0.5294111967086792,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553405761719,0.7565658688545227,0.3489892184734344,0.335485577583313,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.6577183604240417,0.2272529602050781,1.0479118824005127,285.2557067871094,284.95001220703125,298.8560791015625,288.2029724121094,297.7095642089844,297.2590026855469,285.2575378417969,1.0,0.65684974193573,0.3793755173683166,0.3793755173683166,1.0,1.0,-3.332268476486206,0.9408886432647704,2.3913798332214355,0.1873163878917694,0.9050044417381288,0.9050044417381288,0.0,232.952392578125,241.0,43147.44140625,0.0,3433.892333984375,1.0,280.94171142578125,283.76025390625,291.1536560058594,293.8531494140625,293.1499938964844,293.1499938964844,280.6499938964844,35695.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669443964958192,1.0,0.0,0.0,3.654956102371216,3.654980182647705,8.913691544876201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.20703125,0.0,1536.4097900390625,1895.4371337890625,0.0,4014.24169921875,0.9061980843544006,1.0,0.0,3.0,1.0,0.0
12156480,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25543212890625,0.7723339200019836,0.3717266321182251,0.3390002846717834,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557983398437,0.8756073713302612,0.5486739873886108,0.5231150388717651,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.9794719219207764,0.7569966316223145,0.5294111967086792,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553405761719,0.7565658688545227,0.3489892184734344,0.335485577583313,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.6577183604240417,0.2272529602050781,1.0479118824005127,285.2557067871094,284.95001220703125,298.8560791015625,288.2029724121094,297.7095642089844,297.2590026855469,285.2575378417969,1.0,0.65684974193573,0.3793755173683166,0.3793755173683166,1.0,1.0,-3.332268476486206,0.9408886432647704,2.3913798332214355,0.1873163878917694,0.9050044417381288,0.9050044417381288,0.0,232.952392578125,241.0,43147.44140625,0.0,3433.892333984375,1.0,280.94171142578125,283.76025390625,291.1536560058594,293.8531494140625,293.1499938964844,293.1499938964844,280.6499938964844,35695.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669443964958192,1.0,0.0,0.0,3.654956102371216,3.654980182647705,8.913691544876201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.20703125,0.0,1536.4097900390625,1895.4371337890625,0.0,4014.24169921875,0.9061980843544006,1.0,0.0,3.0,1.0,0.0
12156540,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.7702527046203613,0.3711222112178802,0.3390358090400696,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.873084306716919,0.5477914810180664,0.5228936076164246,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.978513240814209,0.7598689198493958,0.5319889783859253,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.7551892399787903,0.3494139313697815,0.3363324403762817,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.6566847562789917,0.2277024537324905,1.051572561264038,285.09130859375,284.95001220703125,298.83935546875,288.1991577148437,297.7028503417969,297.2566833496094,285.0901794433594,1.0,0.6594166159629822,0.3790725171566009,0.3790725171566009,1.0,1.0,-3.340580463409424,0.942768394947052,2.3978121280670166,0.1874376386404037,0.9055337905883788,0.9055337905883788,0.0,235.95037841796875,244.0,44292.28515625,0.0,3470.165283203125,1.0,280.6578674316406,283.5503234863281,291.2455749511719,294.0849304199219,293.1499938964844,293.1499938964844,280.3500061035156,35784.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806114435195924,1.0,0.0,0.0,3.663662910461426,3.663686990737915,8.956210990618274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.17822265625,0.0,1546.805908203125,1895.4371337890625,0.0,4134.0361328125,0.9081798195838928,1.0,0.0,3.0,1.0,0.0
12156600,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.7702527046203613,0.3711222112178802,0.3390358090400696,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.873084306716919,0.5477914810180664,0.5228936076164246,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.978513240814209,0.7598689198493958,0.5319889783859253,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.7551892399787903,0.3494139313697815,0.3363324403762817,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.6566847562789917,0.2277024537324905,1.051572561264038,285.09130859375,284.95001220703125,298.83935546875,288.1991577148437,297.7028503417969,297.2566833496094,285.0901794433594,1.0,0.6594166159629822,0.3790725171566009,0.3790725171566009,1.0,1.0,-3.340580463409424,0.942768394947052,2.3978121280670166,0.1874376386404037,0.9055337905883788,0.9055337905883788,0.0,235.95037841796875,244.0,44292.28515625,0.0,3470.165283203125,1.0,280.6578674316406,283.5503234863281,291.2455749511719,294.0849304199219,293.1499938964844,293.1499938964844,280.3500061035156,35784.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806114435195924,1.0,0.0,0.0,3.663662910461426,3.663686990737915,8.956210990618274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.17822265625,0.0,1546.805908203125,1895.4371337890625,0.0,4134.0361328125,0.9081798195838928,1.0,0.0,3.0,1.0,0.0
12156660,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.765766978263855,0.3691833019256592,0.33770352602005,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8681546449661255,0.5454419851303101,0.5211485624313354,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9751001596450806,0.7609816789627075,0.5331160426139832,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7517142295837402,0.3487166166305542,0.3360787332057953,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6536316275596619,0.2272385209798813,1.051259994506836,284.9053955078125,284.95001220703125,298.82232666015625,288.1954650878906,297.6845397949219,297.2391052246094,284.9039306640625,1.0,0.6612609028816223,0.3784839212894439,0.3784839212894439,1.0,1.0,-3.337564706802368,0.9400681257247924,2.397496461868286,0.185455709695816,0.9033947587013244,0.9033947587013244,0.0,240.2917022705078,247.0,45401.2265625,0.0,3487.9140625,1.0,280.3582763671875,283.3219909667969,291.2566833496094,294.1867370605469,293.1499938964844,293.1499938964844,280.04998779296875,35969.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962351322174072,1.0,0.0,0.0,3.665414094924927,3.665438175201416,8.964774451669655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.49951171875,0.0,1550.1561279296875,1895.4371337890625,0.0,4268.16943359375,0.9086894989013672,1.0,0.0,3.0,1.0,0.0
12156720,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.765766978263855,0.3691833019256592,0.33770352602005,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8681546449661255,0.5454419851303101,0.5211485624313354,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9751001596450806,0.7609816789627075,0.5331160426139832,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7517142295837402,0.3487166166305542,0.3360787332057953,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6536316275596619,0.2272385209798813,1.051259994506836,284.9053955078125,284.95001220703125,298.82232666015625,288.1954650878906,297.6845397949219,297.2391052246094,284.9039306640625,1.0,0.6612609028816223,0.3784839212894439,0.3784839212894439,1.0,1.0,-3.337564706802368,0.9400681257247924,2.397496461868286,0.185455709695816,0.9033947587013244,0.9033947587013244,0.0,240.2917022705078,247.0,45401.2265625,0.0,3487.9140625,1.0,280.3582763671875,283.3219909667969,291.2566833496094,294.1867370605469,293.1499938964844,293.1499938964844,280.04998779296875,35969.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962351322174072,1.0,0.0,0.0,3.665414094924927,3.665438175201416,8.964774451669655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.49951171875,0.0,1550.1561279296875,1895.4371337890625,0.0,4268.16943359375,0.9086894989013672,1.0,0.0,3.0,1.0,0.0
12156780,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.7606298923492432,0.3666417300701141,0.3357304036617279,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145690917969,0.8625780344009399,0.5423571467399597,0.5185989737510681,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.97091805934906,0.7612982988357544,0.5335957407951355,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.7475867867469788,0.3473909199237823,0.3351532518863678,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.6498258113861084,0.226186141371727,1.0480568408966064,284.7146301269531,284.95001220703125,298.8049011230469,288.19189453125,297.66259765625,297.21685791015625,284.7131042480469,1.0,0.6623509526252747,0.377895325422287,0.377895325422287,1.0,1.0,-3.327743530273437,0.9350823163986206,2.392661094665528,0.1826608330011367,0.8986751437187195,0.8986751437187195,0.0,244.7802124023437,250.0,46394.4140625,0.0,3490.664794921875,1.0,280.0580139160156,283.09210205078125,291.26873779296875,294.257568359375,293.1499938964844,293.1499938964844,280.3500061035156,36205.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658436298370361,3.6584603786468506,8.930675221563433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.69775390625,0.0,1544.1182861328125,1895.4371337890625,0.0,4300.0,0.9072847962379456,1.0,0.0,3.0,1.0,0.0
12156840,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.7606298923492432,0.3666417300701141,0.3357304036617279,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145690917969,0.8625780344009399,0.5423571467399597,0.5185989737510681,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.97091805934906,0.7612982988357544,0.5335957407951355,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.7475867867469788,0.3473909199237823,0.3351532518863678,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.6498258113861084,0.226186141371727,1.0480568408966064,284.7146301269531,284.95001220703125,298.8049011230469,288.19189453125,297.66259765625,297.21685791015625,284.7131042480469,1.0,0.6623509526252747,0.377895325422287,0.377895325422287,1.0,1.0,-3.327743530273437,0.9350823163986206,2.392661094665528,0.1826608330011367,0.8986751437187195,0.8986751437187195,0.0,244.7802124023437,250.0,46394.4140625,0.0,3490.664794921875,1.0,280.0580139160156,283.09210205078125,291.26873779296875,294.257568359375,293.1499938964844,293.1499938964844,280.3500061035156,36205.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658436298370361,3.6584603786468506,8.930675221563433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.69775390625,0.0,1544.1182861328125,1895.4371337890625,0.0,4300.0,0.9072847962379456,1.0,0.0,3.0,1.0,0.0
12156900,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7584061026573181,0.3658446371555328,0.3348104953765869,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.8601384162902832,0.5412482023239136,0.5173530578613281,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9691734313964844,0.7621822357177734,0.5339348316192627,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.7457807660102844,0.3469846546649933,0.3346662819385528,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.6481079459190369,0.2257936149835586,1.046126365661621,284.8330078125,284.95001220703125,298.7960205078125,288.1901550292969,297.6561279296875,297.2120056152344,284.839111328125,1.0,0.6627272963523865,0.3776010274887085,0.3776010274887085,1.0,1.0,-3.3226325511932373,0.932530641555786,2.390101909637451,0.1811369657516479,0.89902663230896,0.89902663230896,0.0,246.69366455078125,250.0,45352.16015625,0.0,3489.6943359375,1.0,280.3013000488281,283.2501220703125,291.1853332519531,294.0264587402344,293.1499938964844,293.1499938964844,280.3500061035156,36165.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985066056251526,1.0,0.0,0.0,3.654999732971192,3.6550238132476807,8.913905276131118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.51025390625,0.0,1539.975830078125,1895.4371337890625,0.0,4287.39794921875,0.9065438508987428,1.0,0.0,3.0,1.0,0.0
12156960,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7571861147880554,0.3655493557453155,0.3344232141971588,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8586952686309814,0.5406596660614014,0.5166605114936829,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9685359597206116,0.7637343406677246,0.534874677658081,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7448084354400635,0.3469545543193817,0.3345449566841125,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6471461057662964,0.2256814092397689,1.0453388690948486,284.8741760253906,284.95001220703125,298.7870483398437,288.1884460449219,297.65447998046875,297.21343994140625,284.87518310546875,1.0,0.6632491946220398,0.3774983584880829,0.3774983584880829,1.0,1.0,-3.321363687515259,0.9317798614501952,2.3895835876464844,0.1805510222911834,0.8989678025245667,0.8989678025245667,0.0,247.9524078369141,253.0,45188.9375,0.0,3493.902587890625,1.0,280.34259033203125,283.29620361328125,291.1649475097656,294.0226745605469,293.1499938964844,293.1499938964844,280.6499938964844,36117.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948124885559082,1.0,0.0,0.0,3.6533358097076416,3.653359889984131,8.905790878088737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.32958984375,0.0,1537.7608642578125,1895.4371337890625,0.0,4256.08984375,0.9061126708984376,1.0,0.0,3.0,1.0,0.0
12157020,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7560738921165466,0.3657568693161011,0.3344476222991943,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8571570515632629,0.5403900742530823,0.5162028074264526,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9686572551727296,0.7678287625312805,0.5375348329544067,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7440611720085144,0.3476178646087646,0.3350129425525665,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.6463983654975891,0.2260583937168121,1.046440362930298,285.0572814941406,284.95001220703125,298.7687683105469,288.1850891113281,297.65771484375,297.2252502441406,285.05865478515625,1.0,0.6647925972938538,0.3772929608821869,0.3772929608821869,1.0,1.0,-3.325918912887573,0.9327014684677124,2.393217325210572,0.1803056597709655,0.9019190073013306,0.9019190073013306,0.0,249.76319885253903,256.0,44087.7578125,0.0,3514.762451171875,1.0,280.6419372558594,283.5216064453125,291.1330261230469,293.8996276855469,293.1499938964844,293.1499938964844,280.3500061035156,35931.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809994101524352,1.0,0.0,0.0,3.6552717685699454,3.655295848846436,8.915232001527329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.9345703125,0.0,1538.5294189453125,1895.4371337890625,0.0,4137.40478515625,0.9064279198646544,1.0,0.0,3.0,1.0,0.0
