time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157080,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7560738921165466,0.3657568693161011,0.3344476222991943,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8571570515632629,0.5403900742530823,0.5162028074264526,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9686572551727296,0.7678287625312805,0.5375348329544067,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7440611720085144,0.3476178646087646,0.3350129425525665,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.6463983654975891,0.2260583937168121,1.046440362930298,285.0572814941406,284.95001220703125,298.7687683105469,288.1850891113281,297.65771484375,297.2252502441406,285.05865478515625,1.0,0.6647925972938538,0.3772929608821869,0.3772929608821869,1.0,1.0,-3.325918912887573,0.9327014684677124,2.393217325210572,0.1803056597709655,0.9019190073013306,0.9019190073013306,0.0,249.76319885253903,256.0,44087.7578125,0.0,3514.762451171875,1.0,280.6419372558594,283.5216064453125,291.1330261230469,293.8996276855469,293.1499938964844,293.1499938964844,280.3500061035156,35931.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809994101524352,1.0,0.0,0.0,3.6552717685699454,3.655295848846436,8.915232001527329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.9345703125,0.0,1538.5294189453125,1895.4371337890625,0.0,4137.40478515625,0.9064279198646544,1.0,0.0,3.0,1.0,0.0
12157140,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7540447115898132,0.3647647202014923,0.3340752720832824,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8547507524490356,0.5390270948410034,0.5154556632041931,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9675760865211488,0.7699722051620483,0.5395686626434326,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7426722645759583,0.3476428985595703,0.3354220390319824,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6451935172080994,0.2260868400335312,1.0479570627212524,284.8955993652344,284.95001220703125,298.75,288.1817932128906,297.6495361328125,297.2215576171875,284.8944702148437,1.0,0.6666024923324585,0.3770875930786133,0.3770875930786133,1.0,1.0,-3.3293468952178955,0.9332319498062134,2.396115064620972,0.1802097111940384,0.8998719453811646,0.8998719453811646,0.0,252.484375,259.0,45214.2109375,0.0,3538.195556640625,1.0,280.357666015625,283.317626953125,291.2181701660156,294.1165466308594,293.1499938964844,293.1499938964844,280.04998779296875,36047.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922881126403807,1.0,0.0,0.0,3.6542348861694336,3.654258966445923,8.910174074117094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.3037109375,0.0,1538.2431640625,1895.4371337890625,0.0,4234.5869140625,0.9062474966049194,1.0,0.0,3.0,1.0,0.0
12157200,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7540447115898132,0.3647647202014923,0.3340752720832824,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8547507524490356,0.5390270948410034,0.5154556632041931,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9675760865211488,0.7699722051620483,0.5395686626434326,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7426722645759583,0.3476428985595703,0.3354220390319824,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6451935172080994,0.2260868400335312,1.0479570627212524,284.8955993652344,284.95001220703125,298.75,288.1817932128906,297.6495361328125,297.2215576171875,284.8944702148437,1.0,0.6666024923324585,0.3770875930786133,0.3770875930786133,1.0,1.0,-3.3293468952178955,0.9332319498062134,2.396115064620972,0.1802097111940384,0.8998719453811646,0.8998719453811646,0.0,252.484375,259.0,45214.2109375,0.0,3538.195556640625,1.0,280.357666015625,283.317626953125,291.2181701660156,294.1165466308594,293.1499938964844,293.1499938964844,280.04998779296875,36047.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922881126403807,1.0,0.0,0.0,3.6542348861694336,3.654258966445923,8.910174074117094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.3037109375,0.0,1538.2431640625,1895.4371337890625,0.0,4234.5869140625,0.9062474966049194,1.0,0.0,3.0,1.0,0.0
12157260,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.7498688697814941,0.3623864650726318,0.3323908746242523,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.8502148985862732,0.5361758470535278,0.5132781267166138,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.709716796875,0.9639853239059448,0.7702729105949402,0.5401713848114014,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.7394160628318787,0.3465107083320617,0.3347989022731781,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.6422126293182373,0.2251574993133545,1.0457611083984375,284.7099609375,284.95001220703125,298.729736328125,288.1781005859375,297.6295166015625,297.20269775390625,284.70849609375,1.0,0.6678115129470825,0.3766692280769348,0.3766692280769348,1.0,1.0,-3.322049379348755,0.929599940776825,2.3924496173858643,0.1783638894557953,0.895133912563324,0.895133912563324,0.0,256.6244506835937,262.0,46230.58984375,0.0,3544.668212890625,1.0,280.05810546875,283.09228515625,291.2455749511719,294.2217102050781,293.1499938964844,293.1499938964844,280.3500061035156,36255.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645361423492432,3.645385503768921,8.866954885888845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.9375,0.0,1529.9254150390625,1895.4371337890625,0.0,4300.0,0.904399275779724,1.0,0.0,3.0,1.0,0.0
12157320,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.7498688697814941,0.3623864650726318,0.3323908746242523,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.8502148985862732,0.5361758470535278,0.5132781267166138,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.709716796875,0.9639853239059448,0.7702729105949402,0.5401713848114014,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.7394160628318787,0.3465107083320617,0.3347989022731781,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.6422126293182373,0.2251574993133545,1.0457611083984375,284.7099609375,284.95001220703125,298.729736328125,288.1781005859375,297.6295166015625,297.20269775390625,284.70849609375,1.0,0.6678115129470825,0.3766692280769348,0.3766692280769348,1.0,1.0,-3.322049379348755,0.929599940776825,2.3924496173858643,0.1783638894557953,0.895133912563324,0.895133912563324,0.0,256.6244506835937,262.0,46230.58984375,0.0,3544.668212890625,1.0,280.05810546875,283.09228515625,291.2455749511719,294.2217102050781,293.1499938964844,293.1499938964844,280.3500061035156,36255.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645361423492432,3.645385503768921,8.866954885888845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.9375,0.0,1529.9254150390625,1895.4371337890625,0.0,4300.0,0.904399275779724,1.0,0.0,3.0,1.0,0.0
12157380,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7463505268096924,0.3610056340694427,0.3309233784675598,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.846299946308136,0.534210205078125,0.511203408241272,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9612012505531312,0.7722494602203369,0.5412048101425171,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7365394234657288,0.3458225727081299,0.3340596854686737,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6393850445747375,0.2243502289056778,1.0421922206878662,284.8677673339844,284.95001220703125,298.7069396972656,288.1734619140625,297.61871337890625,297.19744873046875,284.8687438964844,1.0,0.6686387062072754,0.3762508630752563,0.3762508630752563,1.0,1.0,-3.3138413429260254,0.9256604909896852,2.388180732727051,0.1761907637119293,0.8953377604484558,0.8953377604484558,0.0,260.1222839355469,250.0,45004.17578125,0.0,3545.36572265625,1.0,280.3419494628906,283.2949523925781,291.1475830078125,293.9930419921875,293.1499938964844,293.1499938964844,280.6499938964844,36150.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937477707862854,1.0,0.0,0.0,3.63904333114624,3.6390671730041504,8.836244660415105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.1650390625,0.0,1522.1319580078125,1895.4371337890625,0.0,4247.03125,0.9029417037963868,1.0,0.0,3.0,1.0,0.0
12157440,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7463505268096924,0.3610056340694427,0.3309233784675598,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.846299946308136,0.534210205078125,0.511203408241272,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9612012505531312,0.7722494602203369,0.5412048101425171,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7365394234657288,0.3458225727081299,0.3340596854686737,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6393850445747375,0.2243502289056778,1.0421922206878662,284.8677673339844,284.95001220703125,298.7069396972656,288.1734619140625,297.61871337890625,297.19744873046875,284.8687438964844,1.0,0.6686387062072754,0.3762508630752563,0.3762508630752563,1.0,1.0,-3.3138413429260254,0.9256604909896852,2.388180732727051,0.1761907637119293,0.8953377604484558,0.8953377604484558,0.0,260.1222839355469,250.0,45004.17578125,0.0,3545.36572265625,1.0,280.3419494628906,283.2949523925781,291.1475830078125,293.9930419921875,293.1499938964844,293.1499938964844,280.6499938964844,36150.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937477707862854,1.0,0.0,0.0,3.63904333114624,3.6390671730041504,8.836244660415105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.1650390625,0.0,1522.1319580078125,1895.4371337890625,0.0,4247.03125,0.9029417037963868,1.0,0.0,3.0,1.0,0.0
12157500,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7469077110290527,0.3607632517814636,0.3305073976516723,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8469072580337524,0.533699095249176,0.5105061531066895,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9629488587379456,0.7738479375839233,0.5421057939529419,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7372403144836426,0.3458135724067688,0.3338787257671356,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6398444771766663,0.2241806238889694,1.0407743453979492,285.0018005371094,284.95001220703125,298.6946105957031,288.1707458496094,297.6169738769531,297.2001953125,285.008544921875,1.0,0.6673759818077087,0.3760416805744171,0.3760416805744171,1.0,1.0,-3.311662435531616,0.924326241016388,2.387336254119873,0.1753803491592407,0.8969862461090088,0.8969862461090088,0.0,258.6728515625,250.0,43967.94921875,0.0,3532.106201171875,1.0,280.59832763671875,283.46856689453125,291.10205078125,293.8235778808594,293.1499938964844,293.1499938964844,280.6499938964844,36042.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846315383911132,1.0,0.0,0.0,3.6384527683258057,3.638476610183716,8.833376909933577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.310546875,0.0,1520.6795654296875,1895.4371337890625,0.0,4168.85107421875,0.902773141860962,1.0,0.0,3.0,1.0,0.0
12157560,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7487494349479675,0.3607242107391357,0.3303110003471374,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8489328026771545,0.5334161520004272,0.5100579857826233,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9663593769073486,0.7756823897361755,0.5432537794113159,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7391425967216492,0.3459905087947845,0.3338657021522522,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6413770914077759,0.2241638600826263,1.0398714542388916,285.0458374023437,284.95001220703125,298.681640625,288.1678161621094,297.61700439453125,297.2054138183594,285.0468444824219,1.0,0.6656454801559448,0.3759534358978271,0.3759534358978271,1.0,1.0,-3.311163902282715,0.9238796830177308,2.387284278869629,0.1750718504190445,0.8981043696403503,0.8981043696403503,0.0,255.55862426757807,238.0,43820.89453125,0.0,3513.351806640625,1.0,280.6420593261719,283.5166320800781,291.1142578125,293.8671264648437,293.1499938964844,293.1499938964844,280.95001220703125,35955.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97975492477417,1.0,0.0,0.0,3.640093088150024,3.640116930007935,8.84134294665273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.7158203125,0.0,1521.844970703125,1895.4371337890625,0.0,4126.5927734375,0.9030479788780212,1.0,0.0,3.0,1.0,0.0
12157620,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.7544589638710022,0.3609582185745239,0.3300995826721191,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.855273425579071,0.533220112323761,0.5094137191772461,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255859375,0.9753599166870116,0.7797055840492249,0.5456897616386414,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.7449181079864502,0.3466699719429016,0.3340569734573364,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.6462516188621521,0.2244170308113098,1.038933277130127,285.225341796875,284.95001220703125,298.6538391113281,288.1611328125,297.61865234375,297.2186889648437,285.2266845703125,1.0,0.6611910462379456,0.3757769465446472,0.3757769465446472,1.0,1.0,-3.312163114547729,0.9236900806427002,2.3884730339050293,0.1747694909572601,0.9032770991325378,0.9032770991325378,0.0,246.888412475586,226.0,42754.2578125,0.0,3466.659423828125,1.0,280.94158935546875,283.7377319335937,291.10791015625,293.7870483398437,293.1499938964844,293.1499938964844,280.6499938964844,35728.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662739634513856,1.0,0.0,0.0,3.6495962142944336,3.649620056152344,8.887567446436151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.74462890625,0.0,1530.68896484375,1895.4371337890625,0.0,4008.31103515625,0.9050192832946776,1.0,0.0,3.0,1.0,0.0
12157680,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.7544589638710022,0.3609582185745239,0.3300995826721191,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.855273425579071,0.533220112323761,0.5094137191772461,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255859375,0.9753599166870116,0.7797055840492249,0.5456897616386414,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.7449181079864502,0.3466699719429016,0.3340569734573364,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.6462516188621521,0.2244170308113098,1.038933277130127,285.225341796875,284.95001220703125,298.6538391113281,288.1611328125,297.61865234375,297.2186889648437,285.2266845703125,1.0,0.6611910462379456,0.3757769465446472,0.3757769465446472,1.0,1.0,-3.312163114547729,0.9236900806427002,2.3884730339050293,0.1747694909572601,0.9032770991325378,0.9032770991325378,0.0,246.888412475586,226.0,42754.2578125,0.0,3466.659423828125,1.0,280.94158935546875,283.7377319335937,291.10791015625,293.7870483398437,293.1499938964844,293.1499938964844,280.6499938964844,35728.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662739634513856,1.0,0.0,0.0,3.6495962142944336,3.649620056152344,8.887567446436151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.74462890625,0.0,1530.68896484375,1895.4371337890625,0.0,4008.31103515625,0.9050192832946776,1.0,0.0,3.0,1.0,0.0
12157740,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7604345679283142,0.3597020506858825,0.3291015625,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8621534109115601,0.5315671563148499,0.5079998970031738,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9840539693832396,0.7813658118247986,0.5471088886260986,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7511962056159973,0.3463946878910064,0.3337823748588562,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6516154408454895,0.2240407764911651,1.0367047786712646,285.05303955078125,284.95001220703125,298.62353515625,288.1533508300781,297.60516357421875,297.2122802734375,285.0513610839844,1.0,0.6556472778320312,0.3756004273891449,0.3756004273891449,1.0,1.0,-3.3079755306243896,0.9217684864997864,2.386207103729248,0.1741604954004287,0.9032564163208008,0.9032564163208008,0.0,237.44932556152344,214.0,43779.89453125,0.0,3403.712890625,1.0,280.6578063964844,283.5229797363281,291.19561767578125,294.0072326660156,293.1499938964844,293.1499938964844,280.3500061035156,35830.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790441393852234,1.0,0.0,0.0,3.6566569805145264,3.656681060791016,8.921989547161502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.6025390625,0.0,1539.317138671875,1895.4371337890625,0.0,4120.4091796875,0.9066409468650818,1.0,0.0,3.0,1.0,0.0
12157800,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7604345679283142,0.3597020506858825,0.3291015625,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8621534109115601,0.5315671563148499,0.5079998970031738,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9840539693832396,0.7813658118247986,0.5471088886260986,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7511962056159973,0.3463946878910064,0.3337823748588562,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6516154408454895,0.2240407764911651,1.0367047786712646,285.05303955078125,284.95001220703125,298.62353515625,288.1533508300781,297.60516357421875,297.2122802734375,285.0513610839844,1.0,0.6556472778320312,0.3756004273891449,0.3756004273891449,1.0,1.0,-3.3079755306243896,0.9217684864997864,2.386207103729248,0.1741604954004287,0.9032564163208008,0.9032564163208008,0.0,237.44932556152344,214.0,43779.89453125,0.0,3403.712890625,1.0,280.6578063964844,283.5229797363281,291.19561767578125,294.0072326660156,293.1499938964844,293.1499938964844,280.3500061035156,35830.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790441393852234,1.0,0.0,0.0,3.6566569805145264,3.656681060791016,8.921989547161502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.6025390625,0.0,1539.317138671875,1895.4371337890625,0.0,4120.4091796875,0.9066409468650818,1.0,0.0,3.0,1.0,0.0
12157860,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7652324438095093,0.3570999503135681,0.3266959488391876,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8680322170257568,0.5284217596054077,0.5050066709518433,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9911137223243712,0.781162679195404,0.5469689965248108,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7565642595291138,0.3449676036834717,0.3323388397693634,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.6560168862342834,0.2227290123701095,1.0301969051361084,284.8554382324219,284.95001220703125,298.5906982421875,288.1444702148437,297.5797119140625,297.1907043457031,284.8534545898437,1.0,0.6487032175064087,0.3753065168857574,0.3753065168857574,1.0,1.0,-3.291764736175537,0.9155365824699402,2.376228094100952,0.171889454126358,0.9003749489784241,0.9003749489784241,0.0,228.24305725097656,202.0,44727.1171875,0.0,3315.119140625,1.0,280.3583374023437,283.2860717773437,291.2014465332031,294.0946350097656,293.1499938964844,293.1499938964844,280.04998779296875,36033.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938366413116456,1.0,0.0,0.0,3.656099319458008,3.656123399734497,8.919268452700635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.78515625,0.0,1540.2149658203125,1895.4371337890625,0.0,4247.7880859375,0.906646490097046,1.0,0.0,3.0,1.0,0.0
12157920,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7652324438095093,0.3570999503135681,0.3266959488391876,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8680322170257568,0.5284217596054077,0.5050066709518433,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9911137223243712,0.781162679195404,0.5469689965248108,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7565642595291138,0.3449676036834717,0.3323388397693634,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.6560168862342834,0.2227290123701095,1.0301969051361084,284.8554382324219,284.95001220703125,298.5906982421875,288.1444702148437,297.5797119140625,297.1907043457031,284.8534545898437,1.0,0.6487032175064087,0.3753065168857574,0.3753065168857574,1.0,1.0,-3.291764736175537,0.9155365824699402,2.376228094100952,0.171889454126358,0.9003749489784241,0.9003749489784241,0.0,228.24305725097656,202.0,44727.1171875,0.0,3315.119140625,1.0,280.3583374023437,283.2860717773437,291.2014465332031,294.0946350097656,293.1499938964844,293.1499938964844,280.04998779296875,36033.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938366413116456,1.0,0.0,0.0,3.656099319458008,3.656123399734497,8.919268452700635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.78515625,0.0,1540.2149658203125,1895.4371337890625,0.0,4247.7880859375,0.906646490097046,1.0,0.0,3.0,1.0,0.0
12157980,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.652587890625,0.7700258493423462,0.3538774251937866,0.3236121237277984,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65216064453125,0.8740326166152954,0.5245036482810974,0.5011523365974426,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518859863281,0.9977697730064392,0.7801032066345215,0.5461187958717346,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526184082031,0.7619513273239136,0.3428815603256225,0.330172598361969,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65338134765625,0.660231351852417,0.2208099663257599,1.0206059217453003,284.6522521972656,284.95001220703125,298.55535888671875,288.1344299316406,297.5500183105469,297.1643981933594,284.6501770019531,1.0,0.640587329864502,0.3750126361846924,0.3750126361846924,1.0,1.0,-3.2682673931121826,0.9068827033042908,2.361384630203247,0.1687900125980377,0.8947429656982422,0.8947429656982422,0.0,218.6194000244141,190.0,45542.87109375,0.0,3208.906494140625,1.0,280.0581359863281,283.0473327636719,291.19580078125,294.1404724121094,293.1499938964844,293.1499938964844,280.3500061035156,36292.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645985126495361,3.6460092067718506,8.869988619153446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.78173828125,0.0,1530.8897705078125,1895.4371337890625,0.0,4300.0,0.904557466506958,1.0,0.0,3.0,1.0,0.0
12158040,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.652587890625,0.7700258493423462,0.3538774251937866,0.3236121237277984,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65216064453125,0.8740326166152954,0.5245036482810974,0.5011523365974426,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518859863281,0.9977697730064392,0.7801032066345215,0.5461187958717346,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526184082031,0.7619513273239136,0.3428815603256225,0.330172598361969,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65338134765625,0.660231351852417,0.2208099663257599,1.0206059217453003,284.6522521972656,284.95001220703125,298.55535888671875,288.1344299316406,297.5500183105469,297.1643981933594,284.6501770019531,1.0,0.640587329864502,0.3750126361846924,0.3750126361846924,1.0,1.0,-3.2682673931121826,0.9068827033042908,2.361384630203247,0.1687900125980377,0.8947429656982422,0.8947429656982422,0.0,218.6194000244141,190.0,45542.87109375,0.0,3208.906494140625,1.0,280.0581359863281,283.0473327636719,291.19580078125,294.1404724121094,293.1499938964844,293.1499938964844,280.3500061035156,36292.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645985126495361,3.6460092067718506,8.869988619153446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.78173828125,0.0,1530.8897705078125,1895.4371337890625,0.0,4300.0,0.904557466506958,1.0,0.0,3.0,1.0,0.0
12158100,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.7725321054458618,0.3527040481567383,0.3221381902694702,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638244628906,0.877116858959198,0.5229350328445435,0.499248743057251,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.9990000128746032,0.7804189920425415,0.5433005094528198,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.7646996378898621,0.3420673310756683,0.3290672898292541,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.6623246669769287,0.2199597656726837,1.0155105590820312,284.7636108398437,284.95001220703125,298.5367736816406,288.12896728515625,297.5395812988281,297.1576843261719,284.76910400390625,1.0,0.6361024975776672,0.3748656809329986,0.3748656809329986,1.0,1.0,-3.2533695697784424,0.9015077948570251,2.3518617153167725,0.1669681221246719,0.8945616483688354,0.8945616483688354,0.0,213.8187255859375,190.0,44403.640625,0.0,3149.509033203125,1.0,280.3009948730469,283.20001220703125,291.1063842773437,293.8957824707031,293.1499938964844,293.1499938964844,280.3500061035156,36260.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960194230079652,1.0,0.0,0.0,3.640698194503784,3.6407220363616943,8.844282888276211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.67626953125,0.0,1524.7904052734375,1895.4371337890625,0.0,4266.33935546875,0.9034104347229004,1.0,0.0,3.0,1.0,0.0
12158160,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.7754862308502197,0.3519860506057739,0.32119220495224,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.8805499076843262,0.5218316912651062,0.4978882968425751,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.9990000128746032,0.7821936011314392,0.5358411073684692,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.767762303352356,0.3415838181972503,0.3283299505710602,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.6646974682807922,0.2193488180637359,1.0115760564804075,284.79345703125,284.95001220703125,298.5175170898437,288.1231994628906,297.53594970703125,297.160400390625,284.7933959960937,1.0,0.6313068270683289,0.3749507367610931,0.3749507367610931,1.0,1.0,-3.236011266708374,0.8959434628486633,2.3400678634643555,0.1654141098260879,0.8938540816307068,0.8938540816307068,0.0,209.02542114257807,178.0,44071.94140625,0.0,3085.34765625,1.0,280.34246826171875,283.2372741699219,291.0841369628906,293.8807983398437,293.1499938964844,293.1499938964844,280.6499938964844,36225.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908923506736756,1.0,0.0,0.0,3.636960983276367,3.636984825134277,8.82613505837071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.25537109375,0.0,1520.3902587890625,1895.4371337890625,0.0,4222.66162109375,0.9025223851203918,1.0,0.0,3.0,1.0,0.0
12158220,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7835378050804138,0.3512724339962005,0.3200111091136932,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.889672577381134,0.5204213261604309,0.4959717392921448,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9990000128746032,0.7891437411308289,0.5179225206375122,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7759155035018921,0.3412362039089203,0.3274544179439544,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6713430285453796,0.2186677157878875,1.006001591682434,284.9505310058594,284.95001220703125,298.4771728515625,288.1107177734375,297.54302978515625,297.1862487792969,284.9507141113281,1.0,0.621308445930481,0.3751208782196045,0.3751208782196045,1.0,1.0,-3.2029824256896973,0.8854430317878723,2.3175394535064697,0.1625167578458786,0.8952057361602783,0.8952057361602783,0.0,198.38671875,166.0,42611.5,0.0,2956.6904296875,1.0,280.64178466796875,283.4426574707031,291.043212890625,293.72930908203125,293.1499938964844,293.1499938964844,280.95001220703125,36069.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740242958068848,1.0,0.0,0.0,3.633857011795044,3.633880853652954,8.811076099846105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.384765625,0.0,1515.801025390625,1895.4371337890625,0.0,4076.566650390625,0.9017298817634584,1.0,0.0,3.0,1.0,0.0
12158280,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7835378050804138,0.3512724339962005,0.3200111091136932,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.889672577381134,0.5204213261604309,0.4959717392921448,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9990000128746032,0.7891437411308289,0.5179225206375122,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7759155035018921,0.3412362039089203,0.3274544179439544,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6713430285453796,0.2186677157878875,1.006001591682434,284.9505310058594,284.95001220703125,298.4771728515625,288.1107177734375,297.54302978515625,297.1862487792969,284.9507141113281,1.0,0.621308445930481,0.3751208782196045,0.3751208782196045,1.0,1.0,-3.2029824256896973,0.8854430317878723,2.3175394535064697,0.1625167578458786,0.8952057361602783,0.8952057361602783,0.0,198.38671875,166.0,42611.5,0.0,2956.6904296875,1.0,280.64178466796875,283.4426574707031,291.043212890625,293.72930908203125,293.1499938964844,293.1499938964844,280.95001220703125,36069.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740242958068848,1.0,0.0,0.0,3.633857011795044,3.633880853652954,8.811076099846105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.384765625,0.0,1515.801025390625,1895.4371337890625,0.0,4076.566650390625,0.9017298817634584,1.0,0.0,3.0,1.0,0.0
12158340,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.7938334941864014,0.3510766327381134,0.3193656504154205,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.9012210369110109,0.5196229219436646,0.4947094619274139,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.9990000128746032,0.7989595532417297,0.4975651502609253,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.7863202095031738,0.34140345454216,0.3271120488643646,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.6801941990852356,0.218526154756546,1.0029332637786863,285.11187744140625,284.95001220703125,298.434326171875,288.096923828125,297.56158447265625,297.22882080078125,285.1122436523437,1.0,0.6110502481460571,0.3752909898757934,0.3752909898757934,1.0,1.0,-3.172108888626098,0.8756335377693176,2.296475410461426,0.1598626375198364,0.8987428545951843,0.8987428545951843,0.0,186.9761657714844,169.0,41244.71484375,0.0,2830.6748046875,1.0,280.94146728515625,283.64910888671875,291.0285339355469,293.6241455078125,293.1499938964844,293.1499938964844,281.25,35870.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574557542800904,1.0,0.0,0.0,3.638160943984986,3.638184785842896,8.831960371935565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.248046875,0.0,1519.0709228515625,1895.4371337890625,0.0,3929.8740234375,0.9025560021400452,1.0,0.0,3.0,1.0,0.0
12158400,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.7938334941864014,0.3510766327381134,0.3193656504154205,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.9012210369110109,0.5196229219436646,0.4947094619274139,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.9990000128746032,0.7989595532417297,0.4975651502609253,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.7863202095031738,0.34140345454216,0.3271120488643646,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.6801941990852356,0.218526154756546,1.0029332637786863,285.11187744140625,284.95001220703125,298.434326171875,288.096923828125,297.56158447265625,297.22882080078125,285.1122436523437,1.0,0.6110502481460571,0.3752909898757934,0.3752909898757934,1.0,1.0,-3.172108888626098,0.8756335377693176,2.296475410461426,0.1598626375198364,0.8987428545951843,0.8987428545951843,0.0,186.9761657714844,169.0,41244.71484375,0.0,2830.6748046875,1.0,280.94146728515625,283.64910888671875,291.0285339355469,293.6241455078125,293.1499938964844,293.1499938964844,281.25,35870.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574557542800904,1.0,0.0,0.0,3.638160943984986,3.638184785842896,8.831960371935565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.248046875,0.0,1519.0709228515625,1895.4371337890625,0.0,3929.8740234375,0.9025560021400452,1.0,0.0,3.0,1.0,0.0
12158460,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.8005662560462952,0.3512183725833893,0.3191986680030823,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2905578613281,0.9088104963302612,0.5192380547523499,0.4940223693847656,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906494140625,0.9990000128746032,0.809624969959259,0.4852136969566345,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29034423828125,0.7932795882225037,0.3419299125671386,0.3272928297519684,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.68622225522995,0.218792051076889,1.0025874376296997,285.29052734375,284.95001220703125,298.3889465332031,288.0818176269531,297.5839538574219,297.2768249511719,285.291015625,1.0,0.6056967973709106,0.3757438063621521,0.3757438063621521,1.0,1.0,-3.156010389328003,0.8715122938156128,2.28449821472168,0.1593696773052215,0.9047757387161256,0.9047757387161256,0.0,180.3597106933593,172.0,40174.2578125,0.0,2762.28271484375,1.0,281.2416687011719,283.8701171875,291.0218200683594,293.545654296875,293.1499938964844,293.1499938964844,280.95001220703125,35639.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942592978477478,1.0,0.0,0.0,3.650963068008423,3.650987148284912,8.894226652955695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.6162109375,0.0,1531.54052734375,1895.4371337890625,0.0,3795.995849609375,0.905263125896454,1.0,0.0,3.0,1.0,0.0
12158520,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.8005662560462952,0.3512183725833893,0.3191986680030823,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2905578613281,0.9088104963302612,0.5192380547523499,0.4940223693847656,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906494140625,0.9990000128746032,0.809624969959259,0.4852136969566345,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29034423828125,0.7932795882225037,0.3419299125671386,0.3272928297519684,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.68622225522995,0.218792051076889,1.0025874376296997,285.29052734375,284.95001220703125,298.3889465332031,288.0818176269531,297.5839538574219,297.2768249511719,285.291015625,1.0,0.6056967973709106,0.3757438063621521,0.3757438063621521,1.0,1.0,-3.156010389328003,0.8715122938156128,2.28449821472168,0.1593696773052215,0.9047757387161256,0.9047757387161256,0.0,180.3597106933593,172.0,40174.2578125,0.0,2762.28271484375,1.0,281.2416687011719,283.8701171875,291.0218200683594,293.545654296875,293.1499938964844,293.1499938964844,280.95001220703125,35639.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942592978477478,1.0,0.0,0.0,3.650963068008423,3.650987148284912,8.894226652955695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.6162109375,0.0,1531.54052734375,1895.4371337890625,0.0,3795.995849609375,0.905263125896454,1.0,0.0,3.0,1.0,0.0
12158580,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8025336861610413,0.3498101830482483,0.3183375895023346,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.9112015962600708,0.5173323154449463,0.4926627278327942,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.9990000128746032,0.8167215585708618,0.4804504513740539,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.7957995533943176,0.3414093554019928,0.3270879983901977,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.6883948445320129,0.2183809280395507,1.001590132713318,285.10650634765625,284.95001220703125,298.341064453125,288.0653381347656,297.58135986328125,297.2913513183594,285.10479736328125,1.0,0.60306715965271,0.3761965930461883,0.3761965930461883,1.0,1.0,-3.146170139312744,0.8694769740104675,2.276693105697632,0.1598622947931289,0.9053759574890136,0.9053759574890136,0.0,177.7161865234375,175.0,41082.55859375,0.0,2728.300048828125,1.0,280.9576416015625,283.64306640625,291.1078796386719,293.75634765625,293.1499938964844,293.1499938964844,280.6499938964844,35748.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556459784507751,1.0,0.0,0.0,3.6611154079437256,3.661139488220215,8.943759439716814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.39013671875,0.0,1543.6837158203125,1895.4371337890625,0.0,3913.68017578125,0.907581865787506,1.0,0.0,3.0,1.0,0.0
12158640,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8025336861610413,0.3498101830482483,0.3183375895023346,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.9112015962600708,0.5173323154449463,0.4926627278327942,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.9990000128746032,0.8167215585708618,0.4804504513740539,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.7957995533943176,0.3414093554019928,0.3270879983901977,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.6883948445320129,0.2183809280395507,1.001590132713318,285.10650634765625,284.95001220703125,298.341064453125,288.0653381347656,297.58135986328125,297.2913513183594,285.10479736328125,1.0,0.60306715965271,0.3761965930461883,0.3761965930461883,1.0,1.0,-3.146170139312744,0.8694769740104675,2.276693105697632,0.1598622947931289,0.9053759574890136,0.9053759574890136,0.0,177.7161865234375,175.0,41082.55859375,0.0,2728.300048828125,1.0,280.9576416015625,283.64306640625,291.1078796386719,293.75634765625,293.1499938964844,293.1499938964844,280.6499938964844,35748.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556459784507751,1.0,0.0,0.0,3.6611154079437256,3.661139488220215,8.943759439716814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.39013671875,0.0,1543.6837158203125,1895.4371337890625,0.0,3913.68017578125,0.907581865787506,1.0,0.0,3.0,1.0,0.0
12158700,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8016570806503296,0.3485665619373321,0.3173975050449371,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9102604389190674,0.5157831907272339,0.4914089441299438,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9990000128746032,0.8188263177871704,0.4805626273155212,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.7952911853790283,0.3406754434108734,0.3265559077262878,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.6878418326377869,0.2177891284227371,0.9995673298835754,284.96173095703125,284.95001220703125,298.316162109375,288.0565795898437,297.5708923339844,297.286376953125,284.9537353515625,1.0,0.6022956371307373,0.3764230012893677,0.3764230012893677,1.0,1.0,-3.140597105026245,0.8682374358177185,2.272359609603882,0.1600372195243835,0.9040497541427612,0.9040497541427612,0.0,177.54847717285156,175.0,42002.5078125,0.0,2716.26416015625,1.0,280.7010803222656,283.4600524902344,291.138671875,293.9052734375,293.1499938964844,293.1499938964844,280.6499938964844,35857.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659544229507446,1.0,0.0,0.0,3.663566112518311,3.663590431213379,8.955738053373352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.09716796875,0.0,1547.2418212890625,1895.4371337890625,0.0,4005.483154296875,0.9081662893295288,1.0,0.0,3.0,1.0,0.0
12158760,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7997959852218628,0.3470881879329681,0.3161632120609283,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9082064628601074,0.5139556527137756,0.4898082613945007,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.8201631307601929,0.4819508194923401,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7938289046287537,0.3396994173526764,0.3257481157779693,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6863698363304138,0.2169703245162964,0.9964465498924256,284.90704345703125,284.95001220703125,298.2906799316406,288.0474548339844,297.5560302734375,297.275634765625,284.9051513671875,1.0,0.6017200350761414,0.3764861226081848,0.3764861226081848,1.0,1.0,-3.1341359615325928,0.8662716746330261,2.267864227294922,0.1596869826316833,0.9031763076782228,0.9031763076782228,0.0,177.9468536376953,178.0,42044.5546875,0.0,2705.530517578125,1.0,280.65777587890625,283.4042053222656,291.10845947265625,293.8380432128906,293.1499938964844,293.1499938964844,280.3500061035156,35951.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712792038917542,1.0,0.0,0.0,3.663616418838501,3.6636404991149902,8.955983616942831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.37646484375,0.0,1548.0079345703125,1895.4371337890625,0.0,4052.4677734375,0.9082725048065186,1.0,0.0,3.0,1.0,0.0
12158820,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049255371094,0.7945984601974487,0.3437238931655884,0.3133676946163177,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.902567446231842,0.5098058581352234,0.4861660897731781,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.9990000128746032,0.8211370706558228,0.4868525564670563,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049560546875,0.789388120174408,0.3373032510280609,0.323725938796997,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.6818716526031494,0.2148633748292923,0.9881635904312134,284.70458984375,284.95001220703125,298.2377624511719,288.0281066894531,297.5191650390625,297.2451171875,284.7026062011719,1.0,0.6009370684623718,0.3766123354434967,0.3766123354434967,1.0,1.0,-3.119902372360229,0.8618395924568176,2.2580628395080566,0.158764362335205,0.898250162601471,0.898250162601471,0.0,179.7085723876953,181.0,42906.98046875,0.0,2686.719970703125,1.0,280.3580017089844,283.1659851074219,291.07977294921875,293.869384765625,293.1499938964844,293.1499938964844,280.6499938964844,36205.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843646287918092,1.0,0.0,0.0,3.6567211151123047,3.656745195388794,8.922302754399425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.068359375,0.0,1542.2012939453125,1895.4371337890625,0.0,4166.54541015625,0.9068982601165771,1.0,0.0,3.0,1.0,0.0
12158880,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049255371094,0.7945984601974487,0.3437238931655884,0.3133676946163177,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.902567446231842,0.5098058581352234,0.4861660897731781,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.9990000128746032,0.8211370706558228,0.4868525564670563,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049560546875,0.789388120174408,0.3373032510280609,0.323725938796997,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.6818716526031494,0.2148633748292923,0.9881635904312134,284.70458984375,284.95001220703125,298.2377624511719,288.0281066894531,297.5191650390625,297.2451171875,284.7026062011719,1.0,0.6009370684623718,0.3766123354434967,0.3766123354434967,1.0,1.0,-3.119902372360229,0.8618395924568176,2.2580628395080566,0.158764362335205,0.898250162601471,0.898250162601471,0.0,179.7085723876953,181.0,42906.98046875,0.0,2686.719970703125,1.0,280.3580017089844,283.1659851074219,291.07977294921875,293.869384765625,293.1499938964844,293.1499938964844,280.6499938964844,36205.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843646287918092,1.0,0.0,0.0,3.6567211151123047,3.656745195388794,8.922302754399425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.068359375,0.0,1542.2012939453125,1895.4371337890625,0.0,4166.54541015625,0.9068982601165771,1.0,0.0,3.0,1.0,0.0
